time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7978566884994507,0.3994191586971283,0.3635769784450531,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9579963088035583,0.6880924105644226,0.653141438961029,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8885372877120972,0.5598050355911255,0.393317312002182,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8312447667121887,0.4545683860778808,0.4345179796218872,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6826823353767395,0.247227743268013,1.1366937160491943,285.0146484375,284.95001220703125,301.61492919921875,291.8238830566406,298.4687805175781,297.2200012207031,285.01666259765625,1.0,0.6897678375244141,0.3774146437644958,0.3774146437644958,1.0,1.0,-3.5804483890533447,1.016888976097107,2.563559293746948,0.2121873199939727,0.9725062847137452,0.9725062847137452,0.0,236.5677795410156,242.0,58208.45703125,0.0,4064.0830078125,1.0,279.40350341796875,283.0795593261719,294.7948608398437,298.4554443359375,293.1499938964844,293.1499938964844,279.45001220703125,34531.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647075533866882,1.0,0.0,0.0,3.776753187179565,3.776778221130371,9.517666512692812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.15087890625,0.0,1667.44091796875,1895.4371337890625,0.0,3994.436767578125,0.9341493248939514,1.0,0.0,3.0,1.0,0.0
18195960,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7970629334449768,0.3995662629604339,0.3637145161628723,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.957111358642578,0.6885706186294556,0.653579592704773,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.88849276304245,0.5615814328193665,0.3945513367652893,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8306347727775574,0.4549971222877502,0.434917002916336,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.6820786595344543,0.2474256008863449,1.1375948190689087,285.0131225585937,284.95001220703125,301.6307067871094,291.8169250488281,298.4742736816406,297.223388671875,285.0121765136719,1.0,0.690843939781189,0.3770030438899994,0.3770030438899994,1.0,1.0,-3.58418607711792,1.016839861869812,2.567346334457397,0.2112860679626464,0.9935715794563292,0.9935715794563292,0.0,237.7475433349609,245.0,58305.4453125,0.0,4081.0703125,1.0,279.4439392089844,283.0771484375,294.79425048828125,298.4955444335937,293.1499938964844,293.1499938964844,279.1499938964844,33614.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962524116039276,1.0,0.0,0.0,3.837150812149048,3.8371760845184326,9.82451297204534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.8583984375,0.0,1732.7598876953125,1895.4371337890625,0.0,3975.0537109375,0.9456672072410583,1.0,0.0,3.0,1.0,0.0
18196020,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7939746975898743,0.3986206352710724,0.3632936179637909,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9536641836166382,0.6880946755409241,0.6536397933959961,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8868675827980042,0.5638482570648193,0.3964521884918213,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8281897902488708,0.4548918306827545,0.4352056086063385,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6797634959220886,0.247275248169899,1.1382620334625244,284.89178466796875,284.95001220703125,301.66314697265625,291.8033447265625,298.47662353515625,297.2180480957031,284.893310546875,1.0,0.6928372979164124,0.3761798441410064,0.3761798441410064,1.0,1.0,-3.587200164794922,1.0152658224105835,2.571934223175049,0.2092337310314178,0.8895260095596313,0.8895260095596313,0.0,241.0552673339844,248.0,59134.0234375,0.0,4109.2265625,1.0,279.15606689453125,282.9316711425781,294.8302917480469,298.6493530273437,293.1499938964844,293.1499938964844,279.45001220703125,38686.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716594219207764,1.0,0.0,0.0,3.741105318069458,3.741130828857422,9.338845075035352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.33544921875,0.0,1657.5137939453125,1895.4371337890625,0.0,4055.810791015625,0.9274874925613404,1.0,0.0,3.0,1.0,0.0
18196080,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7939746975898743,0.3986206352710724,0.3632936179637909,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9536641836166382,0.6880946755409241,0.6536397933959961,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8868675827980042,0.5638482570648193,0.3964521884918213,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.8281897902488708,0.4548918306827545,0.4352056086063385,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6797634959220886,0.247275248169899,1.1382620334625244,284.89178466796875,284.95001220703125,301.66314697265625,291.8033447265625,298.47662353515625,297.2180480957031,284.893310546875,1.0,0.6928372979164124,0.3761798441410064,0.3761798441410064,1.0,1.0,-3.587200164794922,1.0152658224105835,2.571934223175049,0.2092337310314178,0.8895260095596313,0.8895260095596313,0.0,241.0552673339844,248.0,59134.0234375,0.0,4109.2265625,1.0,279.15606689453125,282.9316711425781,294.8302917480469,298.6493530273437,293.1499938964844,293.1499938964844,279.45001220703125,38686.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716594219207764,1.0,0.0,0.0,3.741105318069458,3.741130828857422,9.338845075035352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.33544921875,0.0,1657.5137939453125,1895.4371337890625,0.0,4055.810791015625,0.9274874925613404,1.0,0.0,3.0,1.0,0.0
18196140,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.791674792766571,0.3987056016921997,0.3631715178489685,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9510278701782228,0.688728392124176,0.6539794206619263,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8860676288604736,0.5672380924224854,0.3986299335956573,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8263708353042603,0.4555314779281616,0.4356566071510315,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6779963374137878,0.247527539730072,1.1391500234603882,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4864501953125,297.22271728515625,285.0120849609375,1.0,0.6948044896125793,0.3753566443920135,0.3753566443920135,1.0,1.0,-3.591681718826294,1.014177918434143,2.5775036811828613,0.2070669829845428,0.9938885569572448,0.9938885569572448,0.0,243.82931518554688,251.0,58316.4921875,0.0,4138.04248046875,1.0,279.44293212890625,283.0758056640625,294.7682800292969,298.4693908691406,293.1499938964844,293.1499938964844,279.1499938964844,33672.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635602831840516,1.0,0.0,0.0,3.837616920471192,3.8376424312591553,9.826899258769115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.9931640625,0.0,1733.7825927734375,1895.4371337890625,0.0,3984.25830078125,0.9460363984107972,1.0,0.0,3.0,1.0,0.0
18196200,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.791674792766571,0.3987056016921997,0.3631715178489685,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9510278701782228,0.688728392124176,0.6539794206619263,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8860676288604736,0.5672380924224854,0.3986299335956573,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8263708353042603,0.4555314779281616,0.4356566071510315,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6779963374137878,0.247527539730072,1.1391500234603882,285.0127258300781,284.95001220703125,301.6964416503906,291.7901916503906,298.4864501953125,297.22271728515625,285.0120849609375,1.0,0.6948044896125793,0.3753566443920135,0.3753566443920135,1.0,1.0,-3.591681718826294,1.014177918434143,2.5775036811828613,0.2070669829845428,0.9938885569572448,0.9938885569572448,0.0,243.82931518554688,251.0,58316.4921875,0.0,4138.04248046875,1.0,279.44293212890625,283.0758056640625,294.7682800292969,298.4693908691406,293.1499938964844,293.1499938964844,279.1499938964844,33672.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635602831840516,1.0,0.0,0.0,3.837616920471192,3.8376424312591553,9.826899258769115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.9931640625,0.0,1733.7825927734375,1895.4371337890625,0.0,3984.25830078125,0.9460363984107972,1.0,0.0,3.0,1.0,0.0
18196260,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7886748909950256,0.397744357585907,0.362728476524353,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9475566148757936,0.6881647706031799,0.653950035572052,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8845314979553223,0.5695160031318665,0.4005360305309295,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8239930868148804,0.4553922414779663,0.435907781124115,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6757573485374451,0.2473580837249755,1.1397253274917605,284.8915710449219,284.95001220703125,301.73016357421875,291.77734375,298.48907470703125,297.2174377441406,284.89306640625,1.0,0.6967548727989197,0.3745336532592773,0.3745336532592773,1.0,1.0,-3.594411849975586,1.01249897480011,2.5819127559661865,0.2049652338027954,0.8898293972015381,0.8898293972015381,0.0,247.14100646972656,254.0,59141.76171875,0.0,4165.57568359375,1.0,279.1560363769531,282.9302673339844,294.8041687011719,298.6232604980469,293.1499938964844,293.1499938964844,279.45001220703125,38692.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97263365983963,1.0,0.0,0.0,3.742954015731812,3.742979526519776,9.348077014692536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.07177734375,0.0,1659.7196044921875,1895.4371337890625,0.0,4064.36865234375,0.9279034733772278,1.0,0.0,3.0,1.0,0.0
18196320,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7886748909950256,0.397744357585907,0.362728476524353,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9475566148757936,0.6881647706031799,0.653950035572052,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8845314979553223,0.5695160031318665,0.4005360305309295,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8239930868148804,0.4553922414779663,0.435907781124115,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6757573485374451,0.2473580837249755,1.1397253274917605,284.8915710449219,284.95001220703125,301.73016357421875,291.77734375,298.48907470703125,297.2174377441406,284.89306640625,1.0,0.6967548727989197,0.3745336532592773,0.3745336532592773,1.0,1.0,-3.594411849975586,1.01249897480011,2.5819127559661865,0.2049652338027954,0.8898293972015381,0.8898293972015381,0.0,247.14100646972656,254.0,59141.76171875,0.0,4165.57568359375,1.0,279.1560363769531,282.9302673339844,294.8041687011719,298.6232604980469,293.1499938964844,293.1499938964844,279.45001220703125,38692.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97263365983963,1.0,0.0,0.0,3.742954015731812,3.742979526519776,9.348077014692536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.07177734375,0.0,1659.7196044921875,1895.4371337890625,0.0,4064.36865234375,0.9279034733772278,1.0,0.0,3.0,1.0,0.0
18196380,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864598631858826,0.3978193402290344,0.3625969290733337,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449195861816406,0.6887173652648926,0.6542128324508667,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8838090300559998,0.572924017906189,0.4027251601219177,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8222324252128601,0.4560078382492065,0.4363341629505157,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6740564107894897,0.2475932836532592,1.1405340433120728,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4990234375,297.2221374511719,285.0119934082031,1.0,0.6986832618713379,0.3737106323242187,0.3737106323242187,1.0,1.0,-3.5986781120300293,1.011327028274536,2.587351083755493,0.2027553915977478,0.994157612323761,0.994157612323761,0.0,249.9087677001953,257.0,58318.0078125,0.0,4193.90478515625,1.0,279.44293212890625,283.0746459960937,294.7425842285156,298.44342041015625,293.1499938964844,293.1499938964844,279.1499938964844,33683.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645037055015564,1.0,0.0,0.0,3.83896803855896,3.838993549346924,9.83382051344961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.9404296875,0.0,1735.514892578125,1895.4371337890625,0.0,3992.629150390625,0.9463492035865784,1.0,0.0,3.0,1.0,0.0
18196440,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7864598631858826,0.3978193402290344,0.3625969290733337,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9449195861816406,0.6887173652648926,0.6542128324508667,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8838090300559998,0.572924017906189,0.4027251601219177,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8222324252128601,0.4560078382492065,0.4363341629505157,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6740564107894897,0.2475932836532592,1.1405340433120728,285.0126037597656,284.95001220703125,301.7640380859375,291.7646484375,298.4990234375,297.2221374511719,285.0119934082031,1.0,0.6986832618713379,0.3737106323242187,0.3737106323242187,1.0,1.0,-3.5986781120300293,1.011327028274536,2.587351083755493,0.2027553915977478,0.994157612323761,0.994157612323761,0.0,249.9087677001953,257.0,58318.0078125,0.0,4193.90478515625,1.0,279.44293212890625,283.0746459960937,294.7425842285156,298.44342041015625,293.1499938964844,293.1499938964844,279.1499938964844,33683.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645037055015564,1.0,0.0,0.0,3.83896803855896,3.838993549346924,9.83382051344961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.9404296875,0.0,1735.514892578125,1895.4371337890625,0.0,3992.629150390625,0.9463492035865784,1.0,0.0,3.0,1.0,0.0
18196500,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7853964567184448,0.3974429965019226,0.3625743091106415,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9436426758766174,0.68853759765625,0.6544122695922852,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8834752440452576,0.574171245098114,0.4038472771644592,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8214015364646912,0.4560315907001495,0.4366181790828705,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6732786297798157,0.2475717067718505,1.1412359476089478,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.5011901855469,297.220703125,284.8776550292969,1.0,0.6997195482254028,0.3732991218566894,0.3732991218566894,1.0,1.0,-3.6014344692230225,1.0109333992004397,2.590501070022583,0.2018523663282394,0.90553480386734,0.90553480386734,0.0,251.33563232421875,257.0,59351.6484375,0.0,4209.9990234375,1.0,279.1933898925781,282.9144592285156,294.7928771972656,298.6588439941406,293.1499938964844,293.1499938964844,279.1499938964844,36981.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709789156913756,1.0,0.0,0.0,3.820560932159424,3.820586681365967,9.739743518366597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.4638671875,0.0,1739.0244140625,1895.4371337890625,0.0,4049.826171875,0.9424460530281068,1.0,0.0,3.0,1.0,0.0
18196560,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7835742235183716,0.3968551158905029,0.3621508479118347,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.941467821598053,0.6880771517753601,0.6541122198104858,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8823705911636353,0.5752056241035461,0.4046371579170227,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8199279308319092,0.4558498561382293,0.4365675747394562,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6719068884849548,0.2474081218242645,1.1410406827926636,284.89129638671875,284.95001220703125,301.79766845703125,291.75201416015625,298.5015869140625,297.2169189453125,284.8929443359375,1.0,0.7005974650382996,0.3729025721549988,0.3729025721549988,1.0,1.0,-3.601222276687622,1.0096193552017212,2.5916030406951904,0.2006600648164749,0.8899542689323425,0.8899542689323425,0.0,253.21258544921875,260.0,59139.18359375,0.0,4220.986328125,1.0,279.1560974121094,282.9291687011719,294.7789001464844,298.59765625,293.1499938964844,293.1499938964844,279.45001220703125,38712.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735540151596068,1.0,0.0,0.0,3.7437667846679688,3.7437922954559326,9.352137340101764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.93359375,0.0,1660.83056640625,1895.4371337890625,0.0,4072.4443359375,0.9281381368637084,1.0,0.0,3.0,1.0,0.0
18196620,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7814413905143738,0.3969236612319946,0.3620137274265289,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9388399124145508,0.6885514259338379,0.6543015837669373,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8817098140716553,0.5786198973655701,0.4068292379379272,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8182125687599182,0.4564484059810638,0.436977207660675,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6702675223350525,0.2476275712251663,1.1417781114578247,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.51129150390625,297.2216186523437,285.0118103027344,1.0,0.7024917006492615,0.3721094727516174,0.3721094727516174,1.0,1.0,-3.605291366577149,1.0084632635116575,2.596827983856201,0.1985027641057968,0.994227409362793,0.994227409362793,0.0,255.97869873046875,263.0,58312.34765625,0.0,4248.89111328125,1.0,279.44293212890625,283.07354736328125,294.7172546386719,298.4175109863281,293.1499938964844,293.1499938964844,279.1499938964844,33693.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654201865196228,1.0,0.0,0.0,3.839757204055786,3.83978271484375,9.83786321739899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.1044921875,0.0,1736.5562744140625,1895.4371337890625,0.0,4000.752197265625,0.9465351104736328,1.0,0.0,3.0,1.0,0.0
18196680,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7814413905143738,0.3969236612319946,0.3620137274265289,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9388399124145508,0.6885514259338379,0.6543015837669373,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8817098140716553,0.5786198973655701,0.4068292379379272,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8182125687599182,0.4564484059810638,0.436977207660675,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6702675223350525,0.2476275712251663,1.1417781114578247,285.0124206542969,284.95001220703125,301.8306579589844,291.7393798828125,298.51129150390625,297.2216186523437,285.0118103027344,1.0,0.7024917006492615,0.3721094727516174,0.3721094727516174,1.0,1.0,-3.605291366577149,1.0084632635116575,2.596827983856201,0.1985027641057968,0.994227409362793,0.994227409362793,0.0,255.97869873046875,263.0,58312.34765625,0.0,4248.89111328125,1.0,279.44293212890625,283.07354736328125,294.7172546386719,298.4175109863281,293.1499938964844,293.1499938964844,279.1499938964844,33693.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654201865196228,1.0,0.0,0.0,3.839757204055786,3.83978271484375,9.83786321739899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.1044921875,0.0,1736.5562744140625,1895.4371337890625,0.0,4000.752197265625,0.9465351104736328,1.0,0.0,3.0,1.0,0.0
18196740,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7786574959754944,0.3959554731845855,0.3615627586841583,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9354130029678344,0.6878331899642944,0.654127299785614,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.880344808101654,0.5808907747268677,0.4087359607219696,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8159555792808533,0.456273466348648,0.4371946454048157,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6681960225105286,0.2474264651536941,1.1422159671783447,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,298.51336669921875,297.21636962890625,284.8926696777344,1.0,0.7043723464012146,0.3713164031505584,0.3713164031505584,1.0,1.0,-3.607632637023926,1.0067287683486938,2.600903987884521,0.1964189708232879,0.8899080157279968,0.8899080157279968,0.0,259.2840270996094,266.0,59132.10546875,0.0,4275.52392578125,1.0,279.156005859375,282.92803955078125,294.7533569335937,298.5712890625,293.1499938964844,293.1499938964844,279.45001220703125,38711.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744849801063538,1.0,0.0,0.0,3.7445223331451416,3.7445476055145264,9.35591174311412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.62548828125,0.0,1661.7042236328125,1895.4371337890625,0.0,4080.60205078125,0.9282629489898682,1.0,0.0,3.0,1.0,0.0
18196800,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7786574959754944,0.3959554731845855,0.3615627586841583,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9354130029678344,0.6878331899642944,0.654127299785614,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.880344808101654,0.5808907747268677,0.4087359607219696,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8159555792808533,0.456273466348648,0.4371946454048157,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6681960225105286,0.2474264651536941,1.1422159671783447,284.89117431640625,284.95001220703125,301.8627014160156,291.7265625,298.51336669921875,297.21636962890625,284.8926696777344,1.0,0.7043723464012146,0.3713164031505584,0.3713164031505584,1.0,1.0,-3.607632637023926,1.0067287683486938,2.600903987884521,0.1964189708232879,0.8899080157279968,0.8899080157279968,0.0,259.2840270996094,266.0,59132.10546875,0.0,4275.52392578125,1.0,279.156005859375,282.92803955078125,294.7533569335937,298.5712890625,293.1499938964844,293.1499938964844,279.45001220703125,38711.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9744849801063538,1.0,0.0,0.0,3.7445223331451416,3.7445476055145264,9.35591174311412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7889.62548828125,0.0,1661.7042236328125,1895.4371337890625,0.0,4080.60205078125,0.9282629489898682,1.0,0.0,3.0,1.0,0.0
18196860,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7766105532646179,0.3960219621658325,0.361424833536148,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.932814359664917,0.6882331371307373,0.6542478203773499,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797404766082764,0.5843032598495483,0.4109261929988861,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8142764568328857,0.4568593204021454,0.4375921189785003,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.666618824005127,0.2476316392421722,1.142888426780701,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5224914550781,297.2210388183594,285.0116271972656,1.0,0.7062339782714844,0.3705664575099945,0.3705664575099945,1.0,1.0,-3.611522912979126,1.0056333541870115,2.6058895587921143,0.1943539828062057,0.9939783811569214,0.9939783811569214,0.0,262.0458374023437,269.0,58297.28125,0.0,4303.02587890625,1.0,279.44293212890625,283.0726318359375,294.6913452148437,298.3904724121094,293.1499938964844,293.1499938964844,279.1499938964844,33703.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663358330726624,1.0,0.0,0.0,3.83970308303833,3.839728593826294,9.837586958383326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9599609375,0.0,1736.569580078125,1895.4371337890625,0.0,4008.85888671875,0.9465292096138,1.0,0.0,3.0,1.0,0.0
18196920,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7766105532646179,0.3960219621658325,0.361424833536148,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.932814359664917,0.6882331371307373,0.6542478203773499,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8797404766082764,0.5843032598495483,0.4109261929988861,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8142764568328857,0.4568593204021454,0.4375921189785003,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.666618824005127,0.2476316392421722,1.142888426780701,285.0122375488281,284.95001220703125,301.8934020996094,291.7135009765625,298.5224914550781,297.2210388183594,285.0116271972656,1.0,0.7062339782714844,0.3705664575099945,0.3705664575099945,1.0,1.0,-3.611522912979126,1.0056333541870115,2.6058895587921143,0.1943539828062057,0.9939783811569214,0.9939783811569214,0.0,262.0458374023437,269.0,58297.28125,0.0,4303.02587890625,1.0,279.44293212890625,283.0726318359375,294.6913452148437,298.3904724121094,293.1499938964844,293.1499938964844,279.1499938964844,33703.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663358330726624,1.0,0.0,0.0,3.83970308303833,3.839728593826294,9.837586958383326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9599609375,0.0,1736.569580078125,1895.4371337890625,0.0,4008.85888671875,0.9465292096138,1.0,0.0,3.0,1.0,0.0
18196980,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7739325165748596,0.3950543701648712,0.3609739243984222,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9294397830963136,0.6874419450759888,0.6540052890777588,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8784435987472534,0.5865556597709656,0.412822961807251,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8120542168617249,0.4566720724105835,0.4377982914447784,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6646263003349304,0.2474167943000793,1.1432667970657349,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,298.5237731933594,297.2157897949219,284.8925476074219,1.0,0.7080827951431274,0.3698165118694305,0.3698165118694305,1.0,1.0,-3.613684892654419,1.0039665699005127,2.6097185611724854,0.1923702508211136,0.889621913433075,0.889621913433075,0.0,265.3493347167969,272.0,59112.3671875,0.0,4329.24072265625,1.0,279.156005859375,282.9273681640625,294.7269592285156,298.54351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38724.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754101037979126,1.0,0.0,0.0,3.743927001953125,3.7439522743225098,9.352937127005134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.84765625,0.0,1661.1119384765625,1895.4371337890625,0.0,4088.69921875,0.9281390905380248,1.0,0.0,3.0,1.0,0.0
18197040,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7739325165748596,0.3950543701648712,0.3609739243984222,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9294397830963136,0.6874419450759888,0.6540052890777588,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8784435987472534,0.5865556597709656,0.412822961807251,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8120542168617249,0.4566720724105835,0.4377982914447784,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6646263003349304,0.2474167943000793,1.1432667970657349,284.8910522460937,284.95001220703125,301.9223937988281,291.7001037597656,298.5237731933594,297.2157897949219,284.8925476074219,1.0,0.7080827951431274,0.3698165118694305,0.3698165118694305,1.0,1.0,-3.613684892654419,1.0039665699005127,2.6097185611724854,0.1923702508211136,0.889621913433075,0.889621913433075,0.0,265.3493347167969,272.0,59112.3671875,0.0,4329.24072265625,1.0,279.156005859375,282.9273681640625,294.7269592285156,298.54351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38724.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754101037979126,1.0,0.0,0.0,3.743927001953125,3.7439522743225098,9.352937127005134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.84765625,0.0,1661.1119384765625,1895.4371337890625,0.0,4088.69921875,0.9281390905380248,1.0,0.0,3.0,1.0,0.0
18197100,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.772596001625061,0.3949915468692779,0.3607095181941986,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9277379512786864,0.6874857544898987,0.6537957191467285,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8778040409088135,0.5881596207618713,0.4137477576732635,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8109138607978821,0.4568658471107483,0.4378287196159363,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.6635924577713013,0.2474474310874939,1.143137812614441,285.0136413574219,284.95001220703125,301.9361572265625,291.6932373046875,298.52703857421875,297.217041015625,285.015625,1.0,0.7089245319366455,0.3694415390491485,0.3694415390491485,1.0,1.0,-3.6141011714935294,1.002924919128418,2.6111762523651123,0.1911600828170776,0.9726938605308532,0.9726938605308532,0.0,266.9486389160156,272.0,58182.3125,0.0,4340.25439453125,1.0,279.40362548828125,283.07403564453125,294.66387939453125,298.3215637207031,293.1499938964844,293.1499938964844,279.45001220703125,34583.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694477319717408,1.0,0.0,0.0,3.780742883682251,3.7807679176330566,9.537785672364407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.9638671875,0.0,1672.5679931640625,1895.4371337890625,0.0,4036.342041015625,0.9350743889808656,1.0,0.0,3.0,1.0,0.0
18197160,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.7719525694847107,0.395117700099945,0.360827773809433,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9268667101860046,0.6877662539482117,0.6540486216545105,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8778682947158813,0.589952826499939,0.4149962961673736,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8103834390640259,0.4572450816631317,0.4381792545318603,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6630967855453491,0.2476073801517486,1.143864631652832,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,298.5317687988281,297.22039794921875,285.0113525390625,1.0,0.7099113464355469,0.3690740466117859,0.3690740466117859,1.0,1.0,-3.617342472076416,1.0028115510940552,2.614530801773072,0.1902864873409271,0.9935753345489502,0.9935753345489502,0.0,268.1188049316406,275.0,58268.7578125,0.0,4356.25927734375,1.0,279.4440002441406,283.0720520019531,294.6631774902344,298.36083984375,293.1499938964844,293.1499938964844,279.1499938964844,33664.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672180414199828,1.0,0.0,0.0,3.840147495269776,3.8401730060577393,9.83986410574289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.552734375,0.0,1736.7989501953125,1895.4371337890625,0.0,4016.6611328125,0.9463760256767272,1.0,0.0,3.0,1.0,0.0
18197220,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.769390344619751,0.3941529095172882,0.3603851497173309,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9235823154449464,0.6869051456451416,0.6537474989891052,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8766419291496277,0.5921767354011536,0.4168817102909088,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8081886172294617,0.4570479691028595,0.4383808970451355,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6611890196800232,0.2473803460597992,1.1441996097564695,284.8909606933594,284.95001220703125,301.973876953125,291.671875,298.5317687988281,297.215087890625,284.8924560546875,1.0,0.7117305994033813,0.3683390915393829,0.3683390915393829,1.0,1.0,-3.619372844696045,1.001140594482422,2.618232250213623,0.1883221864700317,0.8890318274497986,0.8890318274497986,0.0,271.41241455078125,278.0,59079.1640625,0.0,4382.12646484375,1.0,279.1560363769531,282.9270935058594,294.69879150390625,298.5133361816406,293.1499938964844,293.1499938964844,279.45001220703125,38743.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763541221618652,1.0,0.0,0.0,3.742130279541016,3.7421555519104,9.3439621196012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.50634765625,0.0,1659.15087890625,1895.4371337890625,0.0,4096.95166015625,0.9277486205101012,1.0,0.0,3.0,1.0,0.0
18197280,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.769390344619751,0.3941529095172882,0.3603851497173309,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9235823154449464,0.6869051456451416,0.6537474989891052,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8766419291496277,0.5921767354011536,0.4168817102909088,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8081886172294617,0.4570479691028595,0.4383808970451355,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.6611890196800232,0.2473803460597992,1.1441996097564695,284.8909606933594,284.95001220703125,301.973876953125,291.671875,298.5317687988281,297.215087890625,284.8924560546875,1.0,0.7117305994033813,0.3683390915393829,0.3683390915393829,1.0,1.0,-3.619372844696045,1.001140594482422,2.618232250213623,0.1883221864700317,0.8890318274497986,0.8890318274497986,0.0,271.41241455078125,278.0,59079.1640625,0.0,4382.12646484375,1.0,279.1560363769531,282.9270935058594,294.69879150390625,298.5133361816406,293.1499938964844,293.1499938964844,279.45001220703125,38743.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9763541221618652,1.0,0.0,0.0,3.742130279541016,3.7421555519104,9.3439621196012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.50634765625,0.0,1659.15087890625,1895.4371337890625,0.0,4096.95166015625,0.9277486205101012,1.0,0.0,3.0,1.0,0.0
18197340,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675018310546875,0.3942155539989471,0.3602465391159057,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9210854768753052,0.6871580481529236,0.6537331342697144,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.876114010810852,0.5955487489700317,0.4190432727336883,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8065358996391296,0.4576114416122436,0.4387583136558532,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6597248315811157,0.2475589662790298,1.1447561979293823,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5382385253906,297.2196044921875,285.0108337402344,1.0,0.7135306596755981,0.3676041066646576,0.3676041066646576,1.0,1.0,-3.622901916503906,0.999959111213684,2.622942924499512,0.186234176158905,0.9923693537712096,0.9923693537712096,0.0,274.1725769042969,281.0,58232.9375,0.0,4408.82958984375,1.0,279.44293212890625,283.0714416503906,294.634765625,298.3299255371094,293.1499938964844,293.1499938964844,279.1499938964844,33723.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968227207660675,1.0,0.0,0.0,3.836711406707764,3.836736917495728,9.82226310952683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.3125,0.0,1733.079833984375,1895.4371337890625,0.0,4025.5751953125,0.9458662867546082,1.0,0.0,3.0,1.0,0.0
18197400,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7675018310546875,0.3942155539989471,0.3602465391159057,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9210854768753052,0.6871580481529236,0.6537331342697144,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.876114010810852,0.5955487489700317,0.4190432727336883,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8065358996391296,0.4576114416122436,0.4387583136558532,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6597248315811157,0.2475589662790298,1.1447561979293823,285.0114440917969,284.95001220703125,301.9956359863281,291.6568603515625,298.5382385253906,297.2196044921875,285.0108337402344,1.0,0.7135306596755981,0.3676041066646576,0.3676041066646576,1.0,1.0,-3.622901916503906,0.999959111213684,2.622942924499512,0.186234176158905,0.9923693537712096,0.9923693537712096,0.0,274.1725769042969,281.0,58232.9375,0.0,4408.82958984375,1.0,279.44293212890625,283.0714416503906,294.634765625,298.3299255371094,293.1499938964844,293.1499938964844,279.1499938964844,33723.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968227207660675,1.0,0.0,0.0,3.836711406707764,3.836736917495728,9.82226310952683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.3125,0.0,1733.079833984375,1895.4371337890625,0.0,4025.5751953125,0.9458662867546082,1.0,0.0,3.0,1.0,0.0
18197460,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7650215029716492,0.3932505249977112,0.3597961068153381,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9178804159164428,0.6862244009971619,0.6533557176589966,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8749167919158936,0.5977299213409424,0.4208954870700836,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8043299913406372,0.4574018120765686,0.4389435946941376,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.657876193523407,0.247318148612976,1.1450209617614746,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,298.53643798828125,297.21417236328125,284.892333984375,1.0,0.7153169512748718,0.3668686747550964,0.3668686747550964,1.0,1.0,-3.62468695640564,0.9981998801231384,2.6264872550964355,0.1842246204614639,0.8880414366722107,0.8880414366722107,0.0,277.4769897460937,284.0,59030.1171875,0.0,4434.16015625,1.0,279.1560363769531,282.92724609375,294.66815185546875,298.479736328125,293.1499938964844,293.1499938964844,279.45001220703125,38772.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773423075675964,1.0,0.0,0.0,3.738854169845581,3.738879442214966,9.327608836429136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.1455078125,0.0,1655.53955078125,1895.4371337890625,0.0,4105.57861328125,0.9270422458648682,1.0,0.0,3.0,1.0,0.0
18197520,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7650215029716492,0.3932505249977112,0.3597961068153381,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9178804159164428,0.6862244009971619,0.6533557176589966,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8749167919158936,0.5977299213409424,0.4208954870700836,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8043299913406372,0.4574018120765686,0.4389435946941376,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.657876193523407,0.247318148612976,1.1450209617614746,284.8908386230469,284.95001220703125,302.0142517089844,291.64111328125,298.53643798828125,297.21417236328125,284.892333984375,1.0,0.7153169512748718,0.3668686747550964,0.3668686747550964,1.0,1.0,-3.62468695640564,0.9981998801231384,2.6264872550964355,0.1842246204614639,0.8880414366722107,0.8880414366722107,0.0,277.4769897460937,284.0,59030.1171875,0.0,4434.16015625,1.0,279.1560363769531,282.92724609375,294.66815185546875,298.479736328125,293.1499938964844,293.1499938964844,279.45001220703125,38772.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773423075675964,1.0,0.0,0.0,3.738854169845581,3.738879442214966,9.327608836429136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.1455078125,0.0,1655.53955078125,1895.4371337890625,0.0,4105.57861328125,0.9270422458648682,1.0,0.0,3.0,1.0,0.0
18197580,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.763208270072937,0.3933119177818298,0.3596581518650055,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9154648780822754,0.6864056587219238,0.6532760858535767,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8744143843650818,0.6010648608207703,0.4230315387248993,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8027012944221497,0.4579546153545379,0.4393118321895599,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6564646363258362,0.2474841624498367,1.1455235481262207,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5409240722656,297.2185974121094,285.0101928710937,1.0,0.7170861959457397,0.3661332130432129,0.3661332130432129,1.0,1.0,-3.628031730651856,0.9969480037689208,2.6310834884643555,0.1820976734161377,0.9907811880111694,0.9907811880111694,0.0,280.2362670898437,287.0,58177.93359375,0.0,4460.43798828125,1.0,279.4429016113281,283.0712890625,294.6025390625,298.2944030761719,293.1499938964844,293.1499938964844,279.1499938964844,33734.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692279100418092,1.0,0.0,0.0,3.833214044570923,3.833239316940308,9.80436311692756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.7080078125,0.0,1728.9141845703125,1895.4371337890625,0.0,4034.404541015625,0.9450836181640624,1.0,0.0,3.0,1.0,0.0
18197640,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.763208270072937,0.3933119177818298,0.3596581518650055,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9154648780822754,0.6864056587219238,0.6532760858535767,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8744143843650818,0.6010648608207703,0.4230315387248993,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.8027012944221497,0.4579546153545379,0.4393118321895599,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6564646363258362,0.2474841624498367,1.1455235481262207,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5409240722656,297.2185974121094,285.0101928710937,1.0,0.7170861959457397,0.3661332130432129,0.3661332130432129,1.0,1.0,-3.628031730651856,0.9969480037689208,2.6310834884643555,0.1820976734161377,0.9907811880111694,0.9907811880111694,0.0,280.2362670898437,287.0,58177.93359375,0.0,4460.43798828125,1.0,279.4429016113281,283.0712890625,294.6025390625,298.2944030761719,293.1499938964844,293.1499938964844,279.1499938964844,33734.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692279100418092,1.0,0.0,0.0,3.833214044570923,3.833239316940308,9.80436311692756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.7080078125,0.0,1728.9141845703125,1895.4371337890625,0.0,4034.404541015625,0.9450836181640624,1.0,0.0,3.0,1.0,0.0
18197700,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7623374462127686,0.3929334580898285,0.3596308827400207,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9143059849739076,0.6860401034355164,0.6533020734786987,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8741739392280579,0.6022343039512634,0.4241151809692383,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8019341230392456,0.4579460918903351,0.4395667612552643,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6558229923248291,0.247428610920906,1.1460782289505005,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.5399475097656,297.2169494628906,284.8765869140625,1.0,0.7180421948432922,0.3657655119895935,0.3657655119895935,1.0,1.0,-3.63031530380249,0.9965083003044128,2.6338069438934326,0.1812338083982467,0.9019947052001952,0.9019947052001952,0.0,281.6643371582031,287.0,59192.91796875,0.0,4475.55859375,1.0,279.19354248046875,282.91229248046875,294.6507263183594,298.5064697265625,293.1499938964844,293.1499938964844,279.1499938964844,37101.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757356643676758,1.0,0.0,0.0,3.81247878074646,3.812504529953003,9.698579788164352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.125,0.0,1730.16455078125,1895.4371337890625,0.0,4091.54638671875,0.9406784176826476,1.0,0.0,3.0,1.0,0.0
