time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7608215808868408,0.3923520743846893,0.3592112064361572,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9123811721801758,0.6853885650634766,0.6528281569480896,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8732389807701111,0.6031386852264404,0.4248325824737549,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8005512952804565,0.4577372074127197,0.4394892156124115,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.6546818614006042,0.2472315579652786,1.1457372903823853,284.8907470703125,284.95001220703125,302.04058837890625,291.6070861816406,298.536865234375,297.2128601074219,284.8923645019531,1.0,0.7188393473625183,0.3654128313064575,0.3654128313064575,1.0,1.0,-3.629603862762451,0.9951577186584472,2.634446144104004,0.1800958812236786,0.8866099715232849,0.8866099715232849,0.0,283.54296875,290.0,58959.30078125,0.0,4485.2568359375,1.0,279.1561279296875,282.9281616210937,294.63433837890625,298.44189453125,293.1499938964844,293.1499938964844,279.45001220703125,38821.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783565998077391,1.0,0.0,0.0,3.7333598136901855,3.733385324478149,9.300215424445924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.03271484375,0.0,1649.4986572265625,1895.4371337890625,0.0,4114.421875,0.9258972406387328,1.0,0.0,3.0,1.0,0.0
18197820,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7590605020523071,0.3924140930175781,0.3590769469738006,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9100152850151062,0.6854349374771118,0.6526349186897278,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8726484179496765,0.6062326431274414,0.4268195629119873,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7989485263824463,0.4582831263542175,0.43985316157341,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6532999277114868,0.2473812997341156,1.146182656288147,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5385437011719,297.21630859375,285.00927734375,1.0,0.7205647826194763,0.3647075295448303,0.3647075295448303,1.0,1.0,-3.63256311416626,0.993869423866272,2.6386935710906982,0.1780105531215667,0.9884897470474244,0.9884897470474244,0.0,286.32733154296875,293.0,58102.10546875,0.0,4510.70556640625,1.0,279.44287109375,283.07147216796875,294.5667724609375,298.254150390625,293.1499938964844,293.1499938964844,279.1499938964844,33747.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702700972557068,1.0,0.0,0.0,3.827972173690796,3.8279974460601807,9.777567129276576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6982421875,0.0,1722.656494140625,1895.4371337890625,0.0,4043.58740234375,0.9439082741737366,1.0,0.0,3.0,1.0,0.0
18197880,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7590605020523071,0.3924140930175781,0.3590769469738006,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9100152850151062,0.6854349374771118,0.6526349186897278,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8726484179496765,0.6062326431274414,0.4268195629119873,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7989485263824463,0.4582831263542175,0.43985316157341,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6532999277114868,0.2473812997341156,1.146182656288147,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.5385437011719,297.21630859375,285.00927734375,1.0,0.7205647826194763,0.3647075295448303,0.3647075295448303,1.0,1.0,-3.63256311416626,0.993869423866272,2.6386935710906982,0.1780105531215667,0.9884897470474244,0.9884897470474244,0.0,286.32733154296875,293.0,58102.10546875,0.0,4510.70556640625,1.0,279.44287109375,283.07147216796875,294.5667724609375,298.254150390625,293.1499938964844,293.1499938964844,279.1499938964844,33747.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702700972557068,1.0,0.0,0.0,3.827972173690796,3.8279974460601807,9.777567129276576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6982421875,0.0,1722.656494140625,1895.4371337890625,0.0,4043.58740234375,0.9439082741737366,1.0,0.0,3.0,1.0,0.0
18197940,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7567428350448608,0.391455203294754,0.3586303889751434,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9070324897766112,0.6842880249023438,0.6520574688911438,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8713880777359009,0.6080816388130188,0.4284485280513763,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7968366146087646,0.4580569863319397,0.4400231540203094,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6515576839447021,0.2471095472574234,1.1463168859481812,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,298.53155517578125,297.2098693847656,284.8922119140625,1.0,0.7222630381584167,0.3640021979808807,0.3640021979808807,1.0,1.0,-3.633668184280396,0.9919747710227966,2.641693353652954,0.1759964078664779,0.8845037221908569,0.8845037221908569,0.0,289.6552734375,296.0,58864.19921875,0.0,4534.41552734375,1.0,279.1561279296875,282.9296264648437,294.59637451171875,298.3981628417969,293.1499938964844,293.1499938964844,279.45001220703125,38859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794266819953918,1.0,0.0,0.0,3.726027250289917,3.7260525226593018,9.263718538932152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.16259765625,0.0,1641.25244140625,1895.4371337890625,0.0,4123.73779296875,0.9242507815361024,1.0,0.0,3.0,1.0,0.0
18198000,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7567428350448608,0.391455203294754,0.3586303889751434,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9070324897766112,0.6842880249023438,0.6520574688911438,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8713880777359009,0.6080816388130188,0.4284485280513763,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7968366146087646,0.4580569863319397,0.4400231540203094,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.6515576839447021,0.2471095472574234,1.1463168859481812,284.8907470703125,284.95001220703125,302.04998779296875,291.5691223144531,298.53155517578125,297.2098693847656,284.8922119140625,1.0,0.7222630381584167,0.3640021979808807,0.3640021979808807,1.0,1.0,-3.633668184280396,0.9919747710227966,2.641693353652954,0.1759964078664779,0.8845037221908569,0.8845037221908569,0.0,289.6552734375,296.0,58864.19921875,0.0,4534.41552734375,1.0,279.1561279296875,282.9296264648437,294.59637451171875,298.3981628417969,293.1499938964844,293.1499938964844,279.45001220703125,38859.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9794266819953918,1.0,0.0,0.0,3.726027250289917,3.7260525226593018,9.263718538932152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.16259765625,0.0,1641.25244140625,1895.4371337890625,0.0,4123.73779296875,0.9242507815361024,1.0,0.0,3.0,1.0,0.0
18198060,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550567984580994,0.3915152847766876,0.3584970235824585,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9048009514808656,0.6842502951622009,0.6517797112464905,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8707943558692932,0.6110909581184387,0.4303609430789947,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7952870726585388,0.4585925638675689,0.4403794109821319,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6502249240875244,0.247243583202362,1.1466907262802124,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5314025878906,297.2132263183594,285.0087890625,1.0,0.723940372467041,0.3633441627025604,0.3633441627025604,1.0,1.0,-3.636341571807861,0.9907336831092834,2.6456079483032227,0.1740076392889022,0.98573899269104,0.98573899269104,0.0,292.42578125,299.0,58008.84375,0.0,4559.05126953125,1.0,279.4428100585937,283.0727233886719,294.5302124023437,298.2100524902344,293.1499938964844,293.1499938964844,279.1499938964844,33749.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707987904548644,1.0,0.0,0.0,3.820394277572632,3.8204195499420166,9.738894277688814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1611328125,0.0,1713.504150390625,1895.4371337890625,0.0,4048.241455078125,0.9422022700309752,1.0,0.0,3.0,1.0,0.0
18198120,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7550567984580994,0.3915152847766876,0.3584970235824585,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9048009514808656,0.6842502951622009,0.6517797112464905,297.3631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8707943558692932,0.6110909581184387,0.4303609430789947,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7952870726585388,0.4585925638675689,0.4403794109821319,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6502249240875244,0.247243583202362,1.1466907262802124,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5314025878906,297.2132263183594,285.0087890625,1.0,0.723940372467041,0.3633441627025604,0.3633441627025604,1.0,1.0,-3.636341571807861,0.9907336831092834,2.6456079483032227,0.1740076392889022,0.98573899269104,0.98573899269104,0.0,292.42578125,299.0,58008.84375,0.0,4559.05126953125,1.0,279.4428100585937,283.0727233886719,294.5302124023437,298.2100524902344,293.1499938964844,293.1499938964844,279.1499938964844,33749.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707987904548644,1.0,0.0,0.0,3.820394277572632,3.8204195499420166,9.738894277688814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8663.1611328125,0.0,1713.504150390625,1895.4371337890625,0.0,4048.241455078125,0.9422022700309752,1.0,0.0,3.0,1.0,0.0
18198180,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7528383135795593,0.3905640840530395,0.3580533266067505,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9020350575447084,0.6830481886863708,0.6511425375938416,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8695747256278992,0.6128807067871094,0.4319453537464142,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7932470440864563,0.4583604037761688,0.4405408799648285,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.648553729057312,0.2469631433486938,1.1467732191085815,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5240783691406,297.2069702148437,284.8938293457031,1.0,0.7255993485450745,0.3626861274242401,0.3626861274242401,1.0,1.0,-3.637251853942871,0.9889224767684937,2.648329496383667,0.1721045970916748,0.8835011124610901,0.8835011124610901,0.0,295.73468017578125,302.0,58793.20703125,0.0,4582.138671875,1.0,279.1561889648437,282.9326477050781,294.5736694335937,298.36553955078125,293.1499938964844,293.1499938964844,279.45001220703125,38828.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787318706512452,1.0,0.0,0.0,3.718585968017578,3.718611001968384,9.22675326364697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.96044921875,0.0,1632.37841796875,1895.4371337890625,0.0,4117.6904296875,0.922590672969818,1.0,0.0,3.0,1.0,0.0
18198240,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7528383135795593,0.3905640840530395,0.3580533266067505,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9020350575447084,0.6830481886863708,0.6511425375938416,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.8695747256278992,0.6128807067871094,0.4319453537464142,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7932470440864563,0.4583604037761688,0.4405408799648285,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.648553729057312,0.2469631433486938,1.1467732191085815,284.892333984375,284.95001220703125,302.04998779296875,291.5524597167969,298.5240783691406,297.2069702148437,284.8938293457031,1.0,0.7255993485450745,0.3626861274242401,0.3626861274242401,1.0,1.0,-3.637251853942871,0.9889224767684937,2.648329496383667,0.1721045970916748,0.8835011124610901,0.8835011124610901,0.0,295.73468017578125,302.0,58793.20703125,0.0,4582.138671875,1.0,279.1561889648437,282.9326477050781,294.5736694335937,298.36553955078125,293.1499938964844,293.1499938964844,279.45001220703125,38828.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9787318706512452,1.0,0.0,0.0,3.718585968017578,3.718611001968384,9.22675326364697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.96044921875,0.0,1632.37841796875,1895.4371337890625,0.0,4117.6904296875,0.922590672969818,1.0,0.0,3.0,1.0,0.0
18198300,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.751741349697113,0.3905071914196014,0.3578003644943237,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9006662964820862,0.6828912496566772,0.650750458240509,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8689827919006348,0.6142712831497192,0.4327175915241241,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7922179698944092,0.4585363566875458,0.4405564367771148,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.647691011428833,0.2469639629125595,1.14651620388031,285.01348876953125,284.95001220703125,302.04998779296875,291.55523681640625,298.5232849121094,297.2077331542969,285.01531982421875,1.0,0.7263506650924683,0.3623570799827575,0.3623570799827575,1.0,1.0,-3.637106895446777,0.9878331422805786,2.649273633956909,0.1709436476230621,0.965864360332489,0.965864360332489,0.0,297.3245544433594,302.0,57882.51953125,0.0,4591.630859375,1.0,279.403076171875,283.0777282714844,294.5188903808594,298.1514587402344,293.1499938964844,293.1499938964844,279.45001220703125,34551.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720055460929872,1.0,0.0,0.0,3.7569851875305176,3.757009983062744,9.418293984708724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.142578125,0.0,1644.3265380859375,1895.4371337890625,0.0,4058.852294921875,0.9297415018081664,1.0,0.0,3.0,1.0,0.0
18198360,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.751223087310791,0.3906308710575104,0.3579203486442566,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8999281525611877,0.6829610466957092,0.6508115530014038,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8689995408058167,0.6158410310745239,0.4338169693946838,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7917487621307373,0.4588917791843414,0.4408885240554809,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.6472735404968262,0.2470920085906982,1.1471102237701416,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.5240478515625,297.21044921875,285.0107421875,1.0,0.7272456288337708,0.3620368242263794,0.3620368242263794,1.0,1.0,-3.6397581100463854,0.9876530170440674,2.65210509300232,0.1701075434684753,0.986245572566986,0.986245572566986,0.0,298.4955139160156,305.0,57984.9296875,0.0,4606.3046875,1.0,279.4438171386719,283.0753479003906,294.5295715332031,298.2012023925781,293.1499938964844,293.1499938964844,279.1499938964844,33617.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689265489578248,1.0,0.0,0.0,3.817662954330444,3.817688226699829,9.72497446127818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.5810546875,0.0,1709.1824951171875,1895.4371337890625,0.0,4031.746826171875,0.9412682056427002,1.0,0.0,3.0,1.0,0.0
18198420,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7491074204444885,0.3896868228912353,0.3574906885623932,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8972618579864502,0.6817128658294678,0.6501391530036926,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.867826521396637,0.6175662279129028,0.4353665709495544,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7897864580154419,0.4586542844772339,0.441051036119461,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.645679235458374,0.2468078583478927,1.1471881866455078,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.51690673828125,297.204345703125,284.8955078125,1.0,0.7288806438446045,0.3613962531089782,0.3613962531089782,1.0,1.0,-3.640597105026245,0.9858704209327698,2.654726505279541,0.1682383865118026,0.8850620985031128,0.8850620985031128,0.0,301.7869567871094,308.0,58826.27734375,0.0,4629.11669921875,1.0,279.1562194824219,282.9340515136719,294.596923828125,298.3844909667969,293.1499938964844,293.1499938964844,279.45001220703125,38696.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976337432861328,1.0,0.0,0.0,3.719392538070679,3.719417572021485,9.230756745637336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.4775390625,0.0,1632.310546875,1895.4371337890625,0.0,4096.80615234375,0.922675848007202,1.0,0.0,3.0,1.0,0.0
18198480,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7491074204444885,0.3896868228912353,0.3574906885623932,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8972618579864502,0.6817128658294678,0.6501391530036926,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.867826521396637,0.6175662279129028,0.4353665709495544,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7897864580154419,0.4586542844772339,0.441051036119461,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.645679235458374,0.2468078583478927,1.1471881866455078,284.89404296875,284.95001220703125,302.04998779296875,291.5786437988281,298.51690673828125,297.204345703125,284.8955078125,1.0,0.7288806438446045,0.3613962531089782,0.3613962531089782,1.0,1.0,-3.640597105026245,0.9858704209327698,2.654726505279541,0.1682383865118026,0.8850620985031128,0.8850620985031128,0.0,301.7869567871094,308.0,58826.27734375,0.0,4629.11669921875,1.0,279.1562194824219,282.9340515136719,294.596923828125,298.3844909667969,293.1499938964844,293.1499938964844,279.45001220703125,38696.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976337432861328,1.0,0.0,0.0,3.719392538070679,3.719417572021485,9.230756745637336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.4775390625,0.0,1632.310546875,1895.4371337890625,0.0,4096.80615234375,0.922675848007202,1.0,0.0,3.0,1.0,0.0
18198540,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475635409355164,0.3897545337677002,0.3573649823665619,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8952012062072754,0.6815739870071411,0.6497674584388733,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8672695755958557,0.6204630136489868,0.4371986985206604,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7883415222167969,0.4591771364212036,0.4413953423500061,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444524526596069,0.2469310164451599,1.147511005401611,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5169677734375,297.2078552246094,285.0129699707031,1.0,0.7305030822753906,0.3607556819915771,0.3607556819915771,1.0,1.0,-3.642994165420532,0.9845902919769288,2.6584038734436035,0.1662439256906509,0.9892492294311525,0.9892492294311525,0.0,304.5396423339844,311.0,58061.23046875,0.0,4652.9794921875,1.0,279.4427795410156,283.0765991210937,294.57373046875,298.2444152832031,293.1499938964844,293.1499938964844,279.1499938964844,33587.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661877155303956,1.0,0.0,0.0,3.819711923599243,3.819737195968628,9.73541659732291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5478515625,0.0,1711.4134521484375,1895.4371337890625,0.0,4007.548095703125,0.9419527649879456,1.0,0.0,3.0,1.0,0.0
18198600,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7475635409355164,0.3897545337677002,0.3573649823665619,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8952012062072754,0.6815739870071411,0.6497674584388733,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8672695755958557,0.6204630136489868,0.4371986985206604,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7883415222167969,0.4591771364212036,0.4413953423500061,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6444524526596069,0.2469310164451599,1.147511005401611,285.0135498046875,284.95001220703125,302.04998779296875,291.6058349609375,298.5169677734375,297.2078552246094,285.0129699707031,1.0,0.7305030822753906,0.3607556819915771,0.3607556819915771,1.0,1.0,-3.642994165420532,0.9845902919769288,2.6584038734436035,0.1662439256906509,0.9892492294311525,0.9892492294311525,0.0,304.5396423339844,311.0,58061.23046875,0.0,4652.9794921875,1.0,279.4427795410156,283.0765991210937,294.57373046875,298.2444152832031,293.1499938964844,293.1499938964844,279.1499938964844,33587.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661877155303956,1.0,0.0,0.0,3.819711923599243,3.819737195968628,9.73541659732291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.5478515625,0.0,1711.4134521484375,1895.4371337890625,0.0,4007.548095703125,0.9419527649879456,1.0,0.0,3.0,1.0,0.0
18198660,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7455106377601624,0.3888063728809356,0.3569284975528717,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.892570436000824,0.6802693009376526,0.6490381360054016,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8661006093025208,0.6221054792404175,0.4386902451515198,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7864215970039368,0.4589240550994873,0.4415419399738312,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6429054737091064,0.2466373592615127,1.1475461721420288,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50982666015625,297.20172119140625,284.89617919921875,1.0,0.7321104407310486,0.3601150214672088,0.3601150214672088,1.0,1.0,-3.643616199493408,0.9827347993850708,2.660881280899048,0.1643356680870056,0.8883052468299866,0.8883052468299866,0.0,307.8421630859375,314.0,58954.6953125,0.0,4675.28125,1.0,279.1561279296875,282.932861328125,294.6584167480469,298.4493713378906,293.1499938964844,293.1499938964844,279.45001220703125,38566.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733168482780457,1.0,0.0,0.0,3.728649616241455,3.72867488861084,9.276761829823954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.830078125,0.0,1642.0594482421875,1895.4371337890625,0.0,4070.3642578125,0.9246407151222228,1.0,0.0,3.0,1.0,0.0
18198720,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7455106377601624,0.3888063728809356,0.3569284975528717,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.892570436000824,0.6802693009376526,0.6490381360054016,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8661006093025208,0.6221054792404175,0.4386902451515198,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7864215970039368,0.4589240550994873,0.4415419399738312,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6429054737091064,0.2466373592615127,1.1475461721420288,284.8947448730469,284.95001220703125,302.04998779296875,291.641357421875,298.50982666015625,297.20172119140625,284.89617919921875,1.0,0.7321104407310486,0.3601150214672088,0.3601150214672088,1.0,1.0,-3.643616199493408,0.9827347993850708,2.660881280899048,0.1643356680870056,0.8883052468299866,0.8883052468299866,0.0,307.8421630859375,314.0,58954.6953125,0.0,4675.28125,1.0,279.1561279296875,282.932861328125,294.6584167480469,298.4493713378906,293.1499938964844,293.1499938964844,279.45001220703125,38566.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9733168482780457,1.0,0.0,0.0,3.728649616241455,3.72867488861084,9.276761829823954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.830078125,0.0,1642.0594482421875,1895.4371337890625,0.0,4070.3642578125,0.9246407151222228,1.0,0.0,3.0,1.0,0.0
18198780,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7440168261528015,0.3888717293739319,0.3567982316017151,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8905379772186279,0.6800764799118042,0.6486132144927979,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8655402660369873,0.6249309778213501,0.4404689073562622,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.785011351108551,0.4594336748123169,0.4418716430664062,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417153477668762,0.2467517405748367,1.1478251218795776,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5098571777344,297.2052307128906,285.0150451660156,1.0,0.7337035536766052,0.3594743311405182,0.3594743311405182,1.0,1.0,-3.645808935165405,0.9813844561576844,2.664424419403076,0.1623021960258484,0.9942994117736816,0.9942994117736816,0.0,310.5982666015625,317.0,58215.23046875,0.0,4698.638671875,1.0,279.4428405761719,283.076416015625,294.6511535644531,298.32769775390625,293.1499938964844,293.1499938964844,279.1499938964844,33539.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629363417625428,1.0,0.0,0.0,3.8300743103027344,3.830099821090698,9.788309398572892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.1884765625,0.0,1723.5753173828125,1895.4371337890625,0.0,3978.717041015625,0.9442623257637024,1.0,0.0,3.0,1.0,0.0
18198840,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7440168261528015,0.3888717293739319,0.3567982316017151,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8905379772186279,0.6800764799118042,0.6486132144927979,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8655402660369873,0.6249309778213501,0.4404689073562622,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.785011351108551,0.4594336748123169,0.4418716430664062,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.6417153477668762,0.2467517405748367,1.1478251218795776,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5098571777344,297.2052307128906,285.0150451660156,1.0,0.7337035536766052,0.3594743311405182,0.3594743311405182,1.0,1.0,-3.645808935165405,0.9813844561576844,2.664424419403076,0.1623021960258484,0.9942994117736816,0.9942994117736816,0.0,310.5982666015625,317.0,58215.23046875,0.0,4698.638671875,1.0,279.4428405761719,283.076416015625,294.6511535644531,298.32769775390625,293.1499938964844,293.1499938964844,279.1499938964844,33539.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629363417625428,1.0,0.0,0.0,3.8300743103027344,3.830099821090698,9.788309398572892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8717.1884765625,0.0,1723.5753173828125,1895.4371337890625,0.0,3978.717041015625,0.9442623257637024,1.0,0.0,3.0,1.0,0.0
18198900,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7433044910430908,0.3885024487972259,0.3567777574062347,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8895595669746399,0.6795353293418884,0.6484706401824951,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8652698993682861,0.6258280277252197,0.4413717687129974,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7843533754348755,0.4594036936759949,0.4421082735061645,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6411810517311096,0.24667289853096,1.1482782363891602,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5071716308594,297.2032775878906,284.8819274902344,1.0,0.7345719933509827,0.3591539859771728,0.3591539859771728,1.0,1.0,-3.647536277770996,0.9808997511863708,2.66663670539856,0.1614851951599121,0.9076829552650452,0.9076829552650452,0.0,312.024169921875,317.0,59308.7265625,0.0,4712.38916015625,1.0,279.19354248046875,282.91680908203125,294.7322692871094,298.57623291015625,293.1499938964844,293.1499938964844,279.1499938964844,36768.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683571457862854,1.0,0.0,0.0,3.8156230449676514,3.8156487941741934,9.714583484310424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.64453125,0.0,1731.3680419921875,1895.4371337890625,0.0,4026.722412109375,0.9412426948547364,1.0,0.0,3.0,1.0,0.0
18198960,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7420369982719421,0.3879204988479614,0.3563639521598816,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8879610300064087,0.6787194013595581,0.6478397250175476,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8643897175788879,0.626488447189331,0.4419084787368774,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7831469178199768,0.4591652452945709,0.4420081675052643,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6402229070663452,0.2464496195316314,1.1478323936462402,284.89471435546875,284.95001220703125,302.04998779296875,291.7341003417969,298.5027770996094,297.1990966796875,284.89630126953125,1.0,0.735283374786377,0.3588489890098572,0.3588489890098572,1.0,1.0,-3.6462721824646,0.9795212745666504,2.666750907897949,0.1604101061820984,0.8928577303886414,0.8928577303886414,0.0,313.8970642089844,320.0,59158.13671875,0.0,4720.4931640625,1.0,279.1560974121094,282.9299011230469,294.7504577636719,298.55108642578125,293.1499938964844,293.1499938964844,279.45001220703125,38460.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698918461799622,1.0,0.0,0.0,3.744273185729981,3.744298458099365,9.354667440675256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.5126953125,0.0,1659.4908447265625,1895.4371337890625,0.0,4040.256103515625,0.9280774593353271,1.0,0.0,3.0,1.0,0.0
18199020,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7405856847763062,0.387981504201889,0.3562256693840027,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8859548568725586,0.6784735321998596,0.6473607420921326,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8638208508491516,0.6292383074760437,0.4436291456222534,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7817671895027161,0.4596596956253052,0.4423203468322754,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.639065146446228,0.2465555220842361,1.1480662822723389,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5029296875,297.2025451660156,285.0171203613281,1.0,0.7368462085723877,0.3582390248775482,0.3582390248775482,1.0,1.0,-3.648245096206665,0.978195309638977,2.670049905776977,0.1584356427192688,1.0,1.0,0.0,316.6581115722656,323.0,58433.83203125,0.0,4743.3017578125,1.0,279.4429626464844,283.0751953125,294.7558288574219,298.4437561035156,293.1499938964844,293.1499938964844,279.1499938964844,33534.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959380567073822,1.0,0.0,0.0,3.8458352088928223,3.845860719680786,9.869033874565505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.6220703125,0.0,1742.7156982421875,1895.4371337890625,0.0,3947.06201171875,0.9477898478507996,1.0,0.0,3.0,1.0,0.0
18199080,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7405856847763062,0.387981504201889,0.3562256693840027,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8859548568725586,0.6784735321998596,0.6473607420921326,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8638208508491516,0.6292383074760437,0.4436291456222534,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.7817671895027161,0.4596596956253052,0.4423203468322754,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.639065146446228,0.2465555220842361,1.1480662822723389,285.0176696777344,284.95001220703125,302.04998779296875,291.78973388671875,298.5029296875,297.2025451660156,285.0171203613281,1.0,0.7368462085723877,0.3582390248775482,0.3582390248775482,1.0,1.0,-3.648245096206665,0.978195309638977,2.670049905776977,0.1584356427192688,1.0,1.0,0.0,316.6581115722656,323.0,58433.83203125,0.0,4743.3017578125,1.0,279.4429626464844,283.0751953125,294.7558288574219,298.4437561035156,293.1499938964844,293.1499938964844,279.1499938964844,33534.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959380567073822,1.0,0.0,0.0,3.8458352088928223,3.845860719680786,9.869033874565505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.6220703125,0.0,1742.7156982421875,1895.4371337890625,0.0,3947.06201171875,0.9477898478507996,1.0,0.0,3.0,1.0,0.0
18199140,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7386564016342163,0.387028306722641,0.3557866215705871,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8834073543548584,0.6770452857017517,0.6465252041816711,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626409769058228,0.6306111216545105,0.4449678063392639,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799399495124817,0.4593772292137146,0.44244185090065,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.637610137462616,0.2462433129549026,1.1480333805084229,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4955749511719,297.1960144042969,284.8968811035156,1.0,0.738394021987915,0.3576290309429168,0.3576290309429168,1.0,1.0,-3.648440361022949,0.9762972593307496,2.67214298248291,0.1565572172403335,0.898916482925415,0.898916482925415,0.0,319.9716796875,326.0,59423.3515625,0.0,4764.5078125,1.0,279.1568298339844,282.9265441894531,294.86541748046875,298.6805725097656,293.1499938964844,293.1499938964844,279.45001220703125,38283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661840796470642,1.0,0.0,0.0,3.765426874160767,3.7654523849487305,9.460666205995948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.7841796875,0.0,1683.0477294921875,1895.4371337890625,0.0,4007.515625,0.9326838850975036,1.0,0.0,3.0,1.0,0.0
18199200,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7386564016342163,0.387028306722641,0.3557866215705871,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8834073543548584,0.6770452857017517,0.6465252041816711,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8626409769058228,0.6306111216545105,0.4449678063392639,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7799399495124817,0.4593772292137146,0.44244185090065,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.637610137462616,0.2462433129549026,1.1480333805084229,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4955749511719,297.1960144042969,284.8968811035156,1.0,0.738394021987915,0.3576290309429168,0.3576290309429168,1.0,1.0,-3.648440361022949,0.9762972593307496,2.67214298248291,0.1565572172403335,0.898916482925415,0.898916482925415,0.0,319.9716796875,326.0,59423.3515625,0.0,4764.5078125,1.0,279.1568298339844,282.9265441894531,294.86541748046875,298.6805725097656,293.1499938964844,293.1499938964844,279.45001220703125,38283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661840796470642,1.0,0.0,0.0,3.765426874160767,3.7654523849487305,9.460666205995948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.7841796875,0.0,1683.0477294921875,1895.4371337890625,0.0,4007.515625,0.9326838850975036,1.0,0.0,3.0,1.0,0.0
18199260,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7372446060180664,0.3871009349822998,0.3556551039218902,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8814049959182739,0.6767139434814453,0.6459667086601257,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8619745373725891,0.6330904364585876,0.446507453918457,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7785886526107788,0.4598717391490936,0.442750334739685,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6364747881889343,0.246340125799179,1.1482239961624146,285.0207824707031,284.95001220703125,302.04998779296875,291.9153747558594,298.49530029296875,297.1986999511719,285.0201721191406,1.0,0.7399142980575562,0.3570637106895447,0.3570637106895447,1.0,1.0,-3.6500513553619385,0.9749926328659058,2.6750588417053223,0.1546712666749954,1.0,1.0,0.0,322.74786376953125,329.0,58684.68359375,0.0,4786.41748046875,1.0,279.4440002441406,283.074462890625,294.88037109375,298.58367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33634.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555821418762208,1.0,0.0,0.0,3.864180564880371,3.864206314086914,9.96341213976848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5810546875,0.0,1766.0244140625,1895.4371337890625,0.0,3913.108154296875,0.9516856074333192,1.0,0.0,3.0,1.0,0.0
18199320,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7372446060180664,0.3871009349822998,0.3556551039218902,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8814049959182739,0.6767139434814453,0.6459667086601257,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8619745373725891,0.6330904364585876,0.446507453918457,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7785886526107788,0.4598717391490936,0.442750334739685,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6364747881889343,0.246340125799179,1.1482239961624146,285.0207824707031,284.95001220703125,302.04998779296875,291.9153747558594,298.49530029296875,297.1986999511719,285.0201721191406,1.0,0.7399142980575562,0.3570637106895447,0.3570637106895447,1.0,1.0,-3.6500513553619385,0.9749926328659058,2.6750588417053223,0.1546712666749954,1.0,1.0,0.0,322.74786376953125,329.0,58684.68359375,0.0,4786.41748046875,1.0,279.4440002441406,283.074462890625,294.88037109375,298.58367919921875,293.1499938964844,293.1499938964844,279.1499938964844,33634.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555821418762208,1.0,0.0,0.0,3.864180564880371,3.864206314086914,9.96341213976848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.5810546875,0.0,1766.0244140625,1895.4371337890625,0.0,3913.108154296875,0.9516856074333192,1.0,0.0,3.0,1.0,0.0
18199380,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7353850603103638,0.3861515820026397,0.3552334010601043,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8789015412330627,0.6752116084098816,0.6450689435005188,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607450127601624,0.6342559456825256,0.4476906955242157,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7768231630325317,0.4595838487148285,0.442878395318985,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6350679397583008,0.2460202574729919,1.1481796503067017,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.4879150390625,297.1918334960937,284.8978881835937,1.0,0.7414233088493347,0.3564983904361725,0.3564983904361725,1.0,1.0,-3.649999856948853,0.973158359527588,2.6768414974212646,0.1529028117656707,0.9059619307518004,0.9059619307518004,0.0,326.05548095703125,332.0,59726.30078125,0.0,4806.89501953125,1.0,279.1569519042969,282.923095703125,294.9983215332031,298.8312072753906,293.1499938964844,293.1499938964844,278.8500061035156,38103.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623349905014038,1.0,0.0,0.0,3.788838624954224,3.788864374160767,9.578676554156118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.3740234375,0.0,1709.5296630859375,1895.4371337890625,0.0,3973.37255859375,0.9378918409347534,1.0,0.0,3.0,1.0,0.0
18199440,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7353850603103638,0.3861515820026397,0.3552334010601043,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8789015412330627,0.6752116084098816,0.6450689435005188,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8607450127601624,0.6342559456825256,0.4476906955242157,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7768231630325317,0.4595838487148285,0.442878395318985,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6350679397583008,0.2460202574729919,1.1481796503067017,284.8968505859375,284.95001220703125,302.04998779296875,291.9837951660156,298.4879150390625,297.1918334960937,284.8978881835937,1.0,0.7414233088493347,0.3564983904361725,0.3564983904361725,1.0,1.0,-3.649999856948853,0.973158359527588,2.6768414974212646,0.1529028117656707,0.9059619307518004,0.9059619307518004,0.0,326.05548095703125,332.0,59726.30078125,0.0,4806.89501953125,1.0,279.1569519042969,282.923095703125,294.9983215332031,298.8312072753906,293.1499938964844,293.1499938964844,278.8500061035156,38103.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623349905014038,1.0,0.0,0.0,3.788838624954224,3.788864374160767,9.578676554156118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.3740234375,0.0,1709.5296630859375,1895.4371337890625,0.0,3973.37255859375,0.9378918409347534,1.0,0.0,3.0,1.0,0.0
18199500,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.7342017889022827,0.385515421628952,0.3548044860363006,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8773633241653442,0.6742329597473145,0.6443235278129578,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.859858512878418,0.6346482038497925,0.4480833709239959,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.7756751775741577,0.4592607617378235,0.4427209794521332,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81903076171875,0.634142279624939,0.2457282543182373,1.14745831489563,284.8199157714844,284.95001220703125,302.04998779296875,292.0190734863281,298.4831237792969,297.1871032714844,284.8236694335937,1.0,0.7420247197151184,0.3562157452106476,0.3562157452106476,1.0,1.0,-3.648004293441773,0.9716276526451112,2.6763765811920166,0.1517934948205948,0.8224192261695862,0.8224192261695862,0.0,327.8788452148437,332.0,60202.53515625,0.0,4812.58056640625,1.0,278.8984069824219,282.8300476074219,295.052490234375,298.99224853515625,293.1499938964844,293.1499938964844,278.8500061035156,42931.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667719006538392,1.0,0.0,0.0,3.654442071914673,3.6544673442840576,8.911184750104439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.0107421875,0.0,1590.0391845703125,1895.4371337890625,0.0,4012.716552734375,0.9090502858161926,1.0,0.0,3.0,1.0,0.0
18199560,297.1068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7330251932144165,0.3850865364074707,0.3543492257595062,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8758321404457092,0.673473060131073,0.6435244083404541,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8589830994606018,0.6352949738502502,0.4484497606754303,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7745254039764404,0.45907923579216,0.442514955997467,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.6332007646560669,0.245498925447464,1.146524429321289,284.882080078125,284.95001220703125,302.04998779296875,292.054931640625,298.47979736328125,297.18426513671875,284.8841552734375,1.0,0.7425574064254761,0.3559463620185852,0.3559463620185852,1.0,1.0,-3.645561218261719,0.970000147819519,2.6755611896514893,0.1506307870149612,0.8324136734008789,0.8324136734008789,0.0,329.6492004394531,335.0,59890.78125,0.0,4816.66064453125,1.0,278.8580322265625,282.89239501953125,295.0575866699219,298.91943359375,293.1499938964844,293.1499938964844,279.1499938964844,41235.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9656028151512146,1.0,0.0,0.0,3.54475212097168,3.544776201248169,8.38426615246135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.63330078125,0.0,1457.2384033203125,1895.4371337890625,0.0,4002.36962890625,0.8865107297897339,1.0,0.0,3.0,1.0,0.0
