time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320461273193359,0.385344535112381,0.3544287085533142,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.874299943447113,0.6732746362686157,0.6431270837783813,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8587291836738586,0.6378712058067322,0.4500938653945923,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7735865116119385,0.4596910178661346,0.4429459571838379,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6323589086532593,0.2456545680761337,1.1468907594680786,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4813842773437,297.189208984375,284.9996337890625,1.0,0.7439829707145691,0.3554075956344604,0.3554075956344604,1.0,1.0,-3.648104906082153,0.9690734148025512,2.679031610488892,0.1489002406597137,0.9268789887428284,0.9268789887428284,0.0,331.98028564453125,338.0,59274.77734375,0.0,4838.466796875,1.0,279.1415405273437,283.0311889648437,295.08154296875,298.8208312988281,293.1499938964844,293.1499938964844,278.8500061035156,34061.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522692561149596,1.0,0.0,0.0,3.642313241958618,3.642336845397949,8.8521323959867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6005859375,0.0,1510.1595458984375,1895.4371337890625,0.0,3883.38232421875,0.9023957848548888,1.0,0.0,3.0,1.0,0.0
18199680,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7320461273193359,0.385344535112381,0.3544287085533142,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.874299943447113,0.6732746362686157,0.6431270837783813,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8587291836738586,0.6378712058067322,0.4500938653945923,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7735865116119385,0.4596910178661346,0.4429459571838379,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6323589086532593,0.2456545680761337,1.1468907594680786,284.9997863769531,284.95001220703125,302.04998779296875,292.1279296875,298.4813842773437,297.189208984375,284.9996337890625,1.0,0.7439829707145691,0.3554075956344604,0.3554075956344604,1.0,1.0,-3.648104906082153,0.9690734148025512,2.679031610488892,0.1489002406597137,0.9268789887428284,0.9268789887428284,0.0,331.98028564453125,338.0,59274.77734375,0.0,4838.466796875,1.0,279.1415405273437,283.0311889648437,295.08154296875,298.8208312988281,293.1499938964844,293.1499938964844,278.8500061035156,34061.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522692561149596,1.0,0.0,0.0,3.642313241958618,3.642336845397949,8.8521323959867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8959.6005859375,0.0,1510.1595458984375,1895.4371337890625,0.0,3883.38232421875,0.9023957848548888,1.0,0.0,3.0,1.0,0.0
18199740,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304481863975525,0.3845953941345215,0.354118138551712,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8720946907997131,0.6719514727592468,0.6423101425170898,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577351570129395,0.6391696333885193,0.4513044357299804,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7720850706100464,0.4595517814159393,0.4431503415107727,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311648488044739,0.2454402446746826,1.1470996141433716,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.47613525390625,297.1850891113281,284.9154357910156,1.0,0.7454725503921509,0.3548688590526581,0.3548688590526581,1.0,1.0,-3.648711442947388,0.967529594898224,2.681181669235229,0.1472312957048416,0.8515875935554504,0.8515875935554504,0.0,335.07440185546875,341.0,60072.484375,0.0,4859.48681640625,1.0,278.8583984375,282.9208068847656,295.2073059082031,299.0644836425781,293.1499938964844,293.1499938964844,279.1499938964844,38392.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570648670196532,1.0,0.0,0.0,3.5337159633636475,3.5337390899658203,8.332140168931801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.36474609375,0.0,1424.9345703125,1895.4371337890625,0.0,3926.379150390625,0.8814836144447327,1.0,0.0,3.0,1.0,0.0
18199800,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7304481863975525,0.3845953941345215,0.354118138551712,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8720946907997131,0.6719514727592468,0.6423101425170898,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8577351570129395,0.6391696333885193,0.4513044357299804,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7720850706100464,0.4595517814159393,0.4431503415107727,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.6311648488044739,0.2454402446746826,1.1470996141433716,284.9148254394531,284.95001220703125,302.04998779296875,292.2020263671875,298.47613525390625,297.1850891113281,284.9154357910156,1.0,0.7454725503921509,0.3548688590526581,0.3548688590526581,1.0,1.0,-3.648711442947388,0.967529594898224,2.681181669235229,0.1472312957048416,0.8515875935554504,0.8515875935554504,0.0,335.07440185546875,341.0,60072.484375,0.0,4859.48681640625,1.0,278.8583984375,282.9208068847656,295.2073059082031,299.0644836425781,293.1499938964844,293.1499938964844,279.1499938964844,38392.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570648670196532,1.0,0.0,0.0,3.5337159633636475,3.5337390899658203,8.332140168931801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8153.36474609375,0.0,1424.9345703125,1895.4371337890625,0.0,3926.379150390625,0.8814836144447327,1.0,0.0,3.0,1.0,0.0
18199860,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7292477488517761,0.3846657574176788,0.3540737330913543,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8703209161758423,0.6715232133865356,0.6417706608772278,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.857190728187561,0.641462504863739,0.4527849853038788,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7709506154060364,0.4600343108177185,0.4435268044471741,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6302298903465271,0.2455740869045257,1.1476458311080933,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4762878417969,297.1880187988281,285.0096435546875,1.0,0.7470037937164307,0.3543457984924316,0.3543457984924316,1.0,1.0,-3.650891542434693,0.966532826423645,2.684358596801758,0.1455353796482086,0.944393515586853,0.944393515586853,0.0,337.76580810546875,344.0,59594.578125,0.0,4882.5400390625,1.0,279.1415710449219,283.0361022949219,295.2422790527344,299.00164794921875,293.1499938964844,293.1499938964844,278.8500061035156,33141.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466928243637084,1.0,0.0,0.0,3.658493757247925,3.658517360687256,8.930956028052606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.2978515625,0.0,1521.204833984375,1895.4371337890625,0.0,3833.1201171875,0.9052401185035706,1.0,0.0,3.0,1.0,0.0
18199920,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7292477488517761,0.3846657574176788,0.3540737330913543,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8703209161758423,0.6715232133865356,0.6417706608772278,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.857190728187561,0.641462504863739,0.4527849853038788,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7709506154060364,0.4600343108177185,0.4435268044471741,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.6302298903465271,0.2455740869045257,1.1476458311080933,285.01043701171875,284.95001220703125,302.04998779296875,292.2764892578125,298.4762878417969,297.1880187988281,285.0096435546875,1.0,0.7470037937164307,0.3543457984924316,0.3543457984924316,1.0,1.0,-3.650891542434693,0.966532826423645,2.684358596801758,0.1455353796482086,0.944393515586853,0.944393515586853,0.0,337.76580810546875,344.0,59594.578125,0.0,4882.5400390625,1.0,279.1415710449219,283.0361022949219,295.2422790527344,299.00164794921875,293.1499938964844,293.1499938964844,278.8500061035156,33141.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466928243637084,1.0,0.0,0.0,3.658493757247925,3.658517360687256,8.930956028052606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.2978515625,0.0,1521.204833984375,1895.4371337890625,0.0,3833.1201171875,0.9052401185035706,1.0,0.0,3.0,1.0,0.0
18199980,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274447083473206,0.3837229609489441,0.3536096513271332,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8678900599479675,0.6699364185333252,0.6407273411750793,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559463620185852,0.6424837708473206,0.4538159966468811,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7692438960075378,0.4597100615501404,0.4435813724994659,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6288946270942688,0.2452683299779892,1.1475708484649658,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.469970703125,297.1824951171875,284.910888671875,1.0,0.7484631538391113,0.3538227379322052,0.3538227379322052,1.0,1.0,-3.650303840637207,0.964665412902832,2.685638427734375,0.1438096612691879,0.8598582148551941,0.8598582148551941,0.0,341.1285095214844,347.0,60471.3203125,0.0,4901.8232421875,1.0,278.8581848144531,282.909912109375,295.3638916015625,299.2496032714844,293.1499938964844,293.1499938964844,279.1499938964844,38113.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531632661819458,1.0,0.0,0.0,3.566466808319092,3.566490411758423,8.487302807225205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.9482421875,0.0,1457.6531982421875,1895.4371337890625,0.0,3891.4140625,0.8884466886520386,1.0,0.0,3.0,1.0,0.0
18200040,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7274447083473206,0.3837229609489441,0.3536096513271332,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8678900599479675,0.6699364185333252,0.6407273411750793,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8559463620185852,0.6424837708473206,0.4538159966468811,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7692438960075378,0.4597100615501404,0.4435813724994659,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.6288946270942688,0.2452683299779892,1.1475708484649658,284.9101867675781,284.95001220703125,302.04998779296875,292.3505249023437,298.469970703125,297.1824951171875,284.910888671875,1.0,0.7484631538391113,0.3538227379322052,0.3538227379322052,1.0,1.0,-3.650303840637207,0.964665412902832,2.685638427734375,0.1438096612691879,0.8598582148551941,0.8598582148551941,0.0,341.1285095214844,347.0,60471.3203125,0.0,4901.8232421875,1.0,278.8581848144531,282.909912109375,295.3638916015625,299.2496032714844,293.1499938964844,293.1499938964844,279.1499938964844,38113.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531632661819458,1.0,0.0,0.0,3.566466808319092,3.566490411758423,8.487302807225205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.9482421875,0.0,1457.6531982421875,1895.4371337890625,0.0,3891.4140625,0.8884466886520386,1.0,0.0,3.0,1.0,0.0
18200100,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7265786528587341,0.3836398422718048,0.3533677458763122,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8667206168174744,0.6695629954338074,0.6401756405830383,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.855384111404419,0.6434909701347351,0.454342782497406,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7684175372123718,0.4598266780376434,0.4435674846172333,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6282250285148621,0.2452515065670013,1.1473029851913452,285.0184020996094,284.95001220703125,302.04998779296875,292.3871459960937,298.46923828125,297.1829528808594,285.01934814453125,1.0,0.7491245865821838,0.3535611927509308,0.3535611927509308,1.0,1.0,-3.649636745452881,0.9636218547821044,2.6860148906707764,0.1427765190601349,0.9373615980148317,0.9373615980148317,0.0,342.70556640625,347.0,59746.0625,0.0,4909.75390625,1.0,279.0998229980469,283.0390930175781,295.34796142578125,299.0852355957031,293.1499938964844,293.1499938964844,279.1499938964844,33825.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946412980556488,1.0,0.0,0.0,3.619438409805298,3.61946177482605,8.741292845115822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.9697265625,0.0,1483.2960205078125,1895.4371337890625,0.0,3830.590576171875,0.898398756980896,1.0,0.0,3.0,1.0,0.0
18200160,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7261262536048889,0.3836948275566101,0.3534460067749023,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8659964799880981,0.6693497896194458,0.6400037407875061,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.855262279510498,0.644623875617981,0.4551613628864288,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7679905891418457,0.4600742757320404,0.4438236057758331,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6278653144836426,0.2453331351280212,1.1477681398391724,285.00848388671875,284.95001220703125,302.04998779296875,292.4233703613281,298.469482421875,297.1846008300781,285.00738525390625,1.0,0.7499077916145325,0.3533082008361816,0.3533082008361816,1.0,1.0,-3.651374101638794,0.963348627090454,2.68802547454834,0.1420205384492874,0.9523546695709229,0.9523546695709229,0.0,343.929443359375,350.0,59953.69921875,0.0,4922.3974609375,1.0,279.1427917480469,283.02838134765625,295.39190673828125,299.17779541015625,293.1499938964844,293.1499938964844,278.8500061035156,33109.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434232711791992,1.0,0.0,0.0,3.689374923706055,3.689398765563965,9.082363590096064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.7197265625,0.0,1555.5562744140625,1895.4371337890625,0.0,3803.525634765625,0.9119442105293274,1.0,0.0,3.0,1.0,0.0
18200220,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7243251800537109,0.3827010095119476,0.352940946817398,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8635923266410828,0.6676649451255798,0.6388717889785767,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8540133833885193,0.6455252766609192,0.4561179876327514,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7662935853004456,0.4596754014492035,0.4438101053237915,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6265290379524231,0.2449875026941299,1.1475142240524292,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4630432128906,297.1788330078125,284.9071960449219,1.0,0.7512929439544678,0.3528022468090057,0.3528022468090057,1.0,1.0,-3.6502437591552734,0.9613669514656068,2.6888768672943115,0.1402970254421234,0.8644483089447021,0.8644483089447021,0.0,347.28173828125,353.0,60824.82421875,0.0,4940.0458984375,1.0,278.85791015625,282.9007873535156,295.50897216796875,299.4202880859375,293.1499938964844,293.1499938964844,279.1499938964844,38197.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501514434814452,1.0,0.0,0.0,3.5949034690856934,3.5949273109436035,8.62318586314359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.5810546875,0.0,1488.9246826171875,1895.4371337890625,0.0,3864.32666015625,0.8947798609733582,1.0,0.0,3.0,1.0,0.0
18200280,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7243251800537109,0.3827010095119476,0.352940946817398,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8635923266410828,0.6676649451255798,0.6388717889785767,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8540133833885193,0.6455252766609192,0.4561179876327514,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7662935853004456,0.4596754014492035,0.4438101053237915,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6265290379524231,0.2449875026941299,1.1475142240524292,284.9063720703125,284.95001220703125,302.04998779296875,292.49432373046875,298.4630432128906,297.1788330078125,284.9071960449219,1.0,0.7512929439544678,0.3528022468090057,0.3528022468090057,1.0,1.0,-3.6502437591552734,0.9613669514656068,2.6888768672943115,0.1402970254421234,0.8644483089447021,0.8644483089447021,0.0,347.28173828125,353.0,60824.82421875,0.0,4940.0458984375,1.0,278.85791015625,282.9007873535156,295.50897216796875,299.4202880859375,293.1499938964844,293.1499938964844,279.1499938964844,38197.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501514434814452,1.0,0.0,0.0,3.5949034690856934,3.5949273109436035,8.62318586314359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.5810546875,0.0,1488.9246826171875,1895.4371337890625,0.0,3864.32666015625,0.8947798609733582,1.0,0.0,3.0,1.0,0.0
18200340,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230265140533447,0.3826533854007721,0.3527559041976928,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8617426156997681,0.6670198440551758,0.6380884051322937,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8533398509025574,0.6475862860679626,0.4574048519134521,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7650688290596008,0.4599983692169189,0.4440080821514129,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6255171298980713,0.2450361996889114,1.1476151943206787,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.46258544921875,297.18096923828125,285.0076599121094,1.0,0.7526772022247314,0.3522962629795074,0.3522962629795074,1.0,1.0,-3.650976419448853,0.9599730372428894,2.6910033226013184,0.1385004669427871,0.9583956003189088,0.9583956003189088,0.0,350.04669189453125,356.0,60269.73046875,0.0,4959.4306640625,1.0,279.1419982910156,283.02392578125,295.532958984375,299.3417358398437,293.1499938964844,293.1499938964844,278.8500061035156,33257.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940635621547699,1.0,0.0,0.0,3.711723566055298,3.711747884750366,9.1927313405904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.0771484375,0.0,1582.0611572265625,1895.4371337890625,0.0,3778.22314453125,0.917351245880127,1.0,0.0,3.0,1.0,0.0
18200400,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7230265140533447,0.3826533854007721,0.3527559041976928,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8617426156997681,0.6670198440551758,0.6380884051322937,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8533398509025574,0.6475862860679626,0.4574048519134521,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7650688290596008,0.4599983692169189,0.4440080821514129,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6255171298980713,0.2450361996889114,1.1476151943206787,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.46258544921875,297.18096923828125,285.0076599121094,1.0,0.7526772022247314,0.3522962629795074,0.3522962629795074,1.0,1.0,-3.650976419448853,0.9599730372428894,2.6910033226013184,0.1385004669427871,0.9583956003189088,0.9583956003189088,0.0,350.04669189453125,356.0,60269.73046875,0.0,4959.4306640625,1.0,279.1419982910156,283.02392578125,295.532958984375,299.3417358398437,293.1499938964844,293.1499938964844,278.8500061035156,33257.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940635621547699,1.0,0.0,0.0,3.711723566055298,3.711747884750366,9.1927313405904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.0771484375,0.0,1582.0611572265625,1895.4371337890625,0.0,3778.22314453125,0.917351245880127,1.0,0.0,3.0,1.0,0.0
18200460,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7212439775466919,0.3816353380680084,0.3522332310676574,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.859395444393158,0.6652759313583374,0.6369048953056335,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8521073460578918,0.6483888626098633,0.4582994282245636,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7634120583534241,0.4595573544502258,0.4439580142498016,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6242069602012634,0.244679570198059,1.1473146677017212,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4562072753906,297.1752319335937,284.9053039550781,1.0,0.7540164589881897,0.3518066108226776,0.3518066108226776,1.0,1.0,-3.6495883464813232,0.9579620361328124,2.6916263103485107,0.136804774403572,0.8682819604873657,0.8682819604873657,0.0,353.3748779296875,359.0,61126.15234375,0.0,4976.16796875,1.0,278.85699462890625,282.8941955566406,295.6435546875,299.57763671875,293.1499938964844,293.1499938964844,279.1499938964844,38385.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947512984275818,1.0,0.0,0.0,3.6171915531158447,3.617215871810913,8.730444278626237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7568359375,0.0,1514.6619873046875,1895.4371337890625,0.0,3840.52978515625,0.8998101353645325,1.0,0.0,3.0,1.0,0.0
18200520,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7212439775466919,0.3816353380680084,0.3522332310676574,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.859395444393158,0.6652759313583374,0.6369048953056335,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8521073460578918,0.6483888626098633,0.4582994282245636,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7634120583534241,0.4595573544502258,0.4439580142498016,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6242069602012634,0.244679570198059,1.1473146677017212,284.9040832519531,284.95001220703125,302.04998779296875,292.6274719238281,298.4562072753906,297.1752319335937,284.9053039550781,1.0,0.7540164589881897,0.3518066108226776,0.3518066108226776,1.0,1.0,-3.6495883464813232,0.9579620361328124,2.6916263103485107,0.136804774403572,0.8682819604873657,0.8682819604873657,0.0,353.3748779296875,359.0,61126.15234375,0.0,4976.16796875,1.0,278.85699462890625,282.8941955566406,295.6435546875,299.57763671875,293.1499938964844,293.1499938964844,279.1499938964844,38385.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947512984275818,1.0,0.0,0.0,3.6171915531158447,3.617215871810913,8.730444278626237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.7568359375,0.0,1514.6619873046875,1895.4371337890625,0.0,3840.52978515625,0.8998101353645325,1.0,0.0,3.0,1.0,0.0
18200580,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7199440598487854,0.3815702199935913,0.3520227074623108,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8575749397277832,0.6645802855491638,0.636062502861023,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8514246344566345,0.6503679752349854,0.4595182836055755,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7622045278549194,0.4598459601402282,0.4441151022911072,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6232067942619324,0.2447229772806167,1.1473678350448608,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4558410644531,297.1773986816406,285.0080871582031,1.0,0.7553583383560181,0.3513169288635254,0.3513169288635254,1.0,1.0,-3.6500306129455566,0.9565294981002808,2.6935009956359863,0.1350308358669281,0.9637505412101746,0.9637505412101746,0.0,356.1302185058594,362.0,60545.4921875,0.0,4994.65478515625,1.0,279.1421203613281,283.02032470703125,295.659912109375,299.4898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33324.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382175207138062,1.0,0.0,0.0,3.732287883758545,3.732312440872192,9.29487555367814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.9912109375,0.0,1606.1893310546875,1895.4371337890625,0.0,3756.224365234375,0.922034740447998,1.0,0.0,3.0,1.0,0.0
18200640,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7199440598487854,0.3815702199935913,0.3520227074623108,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8575749397277832,0.6645802855491638,0.636062502861023,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.8514246344566345,0.6503679752349854,0.4595182836055755,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7622045278549194,0.4598459601402282,0.4441151022911072,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6232067942619324,0.2447229772806167,1.1473678350448608,285.0087890625,284.95001220703125,302.04998779296875,292.688232421875,298.4558410644531,297.1773986816406,285.0080871582031,1.0,0.7553583383560181,0.3513169288635254,0.3513169288635254,1.0,1.0,-3.6500306129455566,0.9565294981002808,2.6935009956359863,0.1350308358669281,0.9637505412101746,0.9637505412101746,0.0,356.1302185058594,362.0,60545.4921875,0.0,4994.65478515625,1.0,279.1421203613281,283.02032470703125,295.659912109375,299.4898986816406,293.1499938964844,293.1499938964844,278.8500061035156,33324.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382175207138062,1.0,0.0,0.0,3.732287883758545,3.732312440872192,9.29487555367814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.9912109375,0.0,1606.1893310546875,1895.4371337890625,0.0,3756.224365234375,0.922034740447998,1.0,0.0,3.0,1.0,0.0
18200700,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7192850708961487,0.3811345100402832,0.3519362807273865,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8566567897796631,0.6637822985649109,0.6356669664382935,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8510498404502869,0.650808572769165,0.4601099491119385,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7616027593612671,0.4596874415874481,0.4442304372787475,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6227293610572815,0.2445999234914779,1.1476256847381592,284.883544921875,284.95001220703125,302.04998779296875,292.7168273925781,298.4533386230469,297.1754150390625,284.8816223144531,1.0,0.7560840249061584,0.3510721027851105,0.3510721027851105,1.0,1.0,-3.6506187915802,0.9559199213981628,2.6946988105773926,0.1343155801296234,0.8790503740310669,0.8790503740310669,0.0,357.590087890625,362.0,61560.3359375,0.0,5005.46240234375,1.0,278.895751953125,282.86834716796875,295.7430725097656,299.74298095703125,293.1499938964844,293.1499938964844,278.8500061035156,37117.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437692165374756,1.0,0.0,0.0,3.709516048431397,3.709540843963623,9.181799214275088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9002.3193359375,0.0,1608.8922119140625,1895.4371337890625,0.0,3806.6611328125,0.9174624085426332,1.0,0.0,3.0,1.0,0.0
18200760,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7181646227836609,0.3805268108844757,0.3514830768108368,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8552786707878113,0.6627791523933411,0.6348318457603455,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8502002358436584,0.6510658264160156,0.4603489637374878,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7605825066566467,0.4593631327152252,0.4440311193466186,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.621917188167572,0.2443593740463256,1.1470481157302856,284.90252685546875,284.95001220703125,302.04998779296875,292.744140625,298.44952392578125,297.1717224121094,284.9039611816406,1.0,0.7566623091697693,0.3508431017398834,0.3508431017398834,1.0,1.0,-3.648424625396729,0.9545005559921264,2.693924188613892,0.1333713680505752,0.8718702793121338,0.8718702793121338,0.0,359.447265625,365.0,61389.40625,0.0,5010.67138671875,1.0,278.8568725585937,282.8890380859375,295.7615966796875,299.7166442871094,293.1499938964844,293.1499938964844,279.1499938964844,38449.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453334212303162,1.0,0.0,0.0,3.6370418071746826,3.637066125869751,8.826527846395038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.4755859375,0.0,1537.062255859375,1895.4371337890625,0.0,3820.825927734375,0.9043220281600952,1.0,0.0,3.0,1.0,0.0
18200820,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7168512344360352,0.3804368674755096,0.3512472510337829,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.853482723236084,0.6620274782180786,0.6339327692985535,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8495014309883118,0.6529496312141418,0.4614963233470917,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7593873739242554,0.4596118032932281,0.4441475570201874,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6209231615066528,0.2443968802690506,1.1470674276351929,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,298.4492492675781,297.1739196777344,285.00811767578125,1.0,0.7579678893089294,0.3503850996494293,0.3503850996494293,1.0,1.0,-3.648592472076416,0.9530842304229736,2.6955082416534424,0.1316795200109481,0.9680930376052856,0.9680930376052856,0.0,362.2029418945313,353.0,60774.265625,0.0,5028.35986328125,1.0,279.14227294921875,283.01715087890625,295.7680053710937,299.6169738769531,293.1499938964844,293.1499938964844,278.8500061035156,33393.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364038109779358,1.0,0.0,0.0,3.749599695205689,3.749624252319336,9.381301993016676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.53125,0.0,1626.78955078125,1895.4371337890625,0.0,3739.6953125,0.9259817004203796,1.0,0.0,3.0,1.0,0.0
18200880,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7168512344360352,0.3804368674755096,0.3512472510337829,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.853482723236084,0.6620274782180786,0.6339327692985535,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8495014309883118,0.6529496312141418,0.4614963233470917,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7593873739242554,0.4596118032932281,0.4441475570201874,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6209231615066528,0.2443968802690506,1.1470674276351929,285.00885009765625,284.95001220703125,302.04998779296875,292.7945251464844,298.4492492675781,297.1739196777344,285.00811767578125,1.0,0.7579678893089294,0.3503850996494293,0.3503850996494293,1.0,1.0,-3.648592472076416,0.9530842304229736,2.6955082416534424,0.1316795200109481,0.9680930376052856,0.9680930376052856,0.0,362.2029418945313,353.0,60774.265625,0.0,5028.35986328125,1.0,279.14227294921875,283.01715087890625,295.7680053710937,299.6169738769531,293.1499938964844,293.1499938964844,278.8500061035156,33393.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364038109779358,1.0,0.0,0.0,3.749599695205689,3.749624252319336,9.381301993016676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.53125,0.0,1626.78955078125,1895.4371337890625,0.0,3739.6953125,0.9259817004203796,1.0,0.0,3.0,1.0,0.0
18200940,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179043889045715,0.3793862462043762,0.3504236936569214,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8547204732894897,0.660176157951355,0.6323691606521606,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8517298698425293,0.653546929359436,0.4620482921600342,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.760892927646637,0.4590947926044464,0.4437448382377624,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220059990882874,0.2440399229526519,1.1454052925109863,284.8996276855469,284.95001220703125,302.04998779296875,292.838623046875,298.44287109375,297.1683349609375,284.90087890625,1.0,0.7552434802055359,0.3499271273612976,0.3499271273612976,1.0,1.0,-3.6439154148101807,0.9501606822013856,2.6937546730041504,0.1298767179250717,0.8732263445854187,0.8732263445854187,0.0,358.19580078125,341.0,61562.39453125,0.0,4989.81982421875,1.0,278.8567199707031,282.8836669921875,295.8573608398437,299.8289489746094,293.1499938964844,293.1499938964844,279.1499938964844,38550.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438083171844482,1.0,0.0,0.0,3.652084827423096,3.652109384536743,8.89969271611335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9140625,0.0,1554.584716796875,1895.4371337890625,0.0,3807.01513671875,0.9076480269432068,1.0,0.0,3.0,1.0,0.0
18201000,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7179043889045715,0.3793862462043762,0.3504236936569214,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8547204732894897,0.660176157951355,0.6323691606521606,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8517298698425293,0.653546929359436,0.4620482921600342,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.760892927646637,0.4590947926044464,0.4437448382377624,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.6220059990882874,0.2440399229526519,1.1454052925109863,284.8996276855469,284.95001220703125,302.04998779296875,292.838623046875,298.44287109375,297.1683349609375,284.90087890625,1.0,0.7552434802055359,0.3499271273612976,0.3499271273612976,1.0,1.0,-3.6439154148101807,0.9501606822013856,2.6937546730041504,0.1298767179250717,0.8732263445854187,0.8732263445854187,0.0,358.19580078125,341.0,61562.39453125,0.0,4989.81982421875,1.0,278.8567199707031,282.8836669921875,295.8573608398437,299.8289489746094,293.1499938964844,293.1499938964844,279.1499938964844,38550.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438083171844482,1.0,0.0,0.0,3.652084827423096,3.652109384536743,8.89969271611335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.9140625,0.0,1554.584716796875,1895.4371337890625,0.0,3807.01513671875,0.9076480269432068,1.0,0.0,3.0,1.0,0.0
18201060,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210351228713989,0.3793622553348541,0.3498179018497467,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8584581017494202,0.6594244241714478,0.6310226917266846,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8565021753311157,0.6553955078125,0.4628379344940185,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.764622688293457,0.4593639671802521,0.4434315860271454,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6247382164001465,0.2441456913948059,1.1435887813568115,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,298.4431457519531,297.1712646484375,285.0049743652344,1.0,0.7508272528648376,0.3495333194732666,0.3495333194732666,1.0,1.0,-3.639944314956665,0.947669804096222,2.692274570465088,0.1280520856380462,0.9674680233001708,0.9674680233001708,0.0,349.7174072265625,329.0,60848.43359375,0.0,4925.63916015625,1.0,279.1423645019531,283.0135192871094,295.8503723144531,299.71026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33553.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935106098651886,1.0,0.0,0.0,3.7577855587005615,3.757810115814209,9.4223071300803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.1171875,0.0,1637.5777587890625,1895.4371337890625,0.0,3727.853271484375,0.9279224276542664,1.0,0.0,3.0,1.0,0.0
18201120,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.7210351228713989,0.3793622553348541,0.3498179018497467,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8584581017494202,0.6594244241714478,0.6310226917266846,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8565021753311157,0.6553955078125,0.4628379344940185,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.764622688293457,0.4593639671802521,0.4434315860271454,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.6247382164001465,0.2441456913948059,1.1435887813568115,285.0057373046875,284.95001220703125,302.04998779296875,292.875732421875,298.4431457519531,297.1712646484375,285.0049743652344,1.0,0.7508272528648376,0.3495333194732666,0.3495333194732666,1.0,1.0,-3.639944314956665,0.947669804096222,2.692274570465088,0.1280520856380462,0.9674680233001708,0.9674680233001708,0.0,349.7174072265625,329.0,60848.43359375,0.0,4925.63916015625,1.0,279.1423645019531,283.0135192871094,295.8503723144531,299.71026611328125,293.1499938964844,293.1499938964844,278.8500061035156,33553.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935106098651886,1.0,0.0,0.0,3.7577855587005615,3.757810115814209,9.4223071300803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.1171875,0.0,1637.5777587890625,1895.4371337890625,0.0,3727.853271484375,0.9279224276542664,1.0,0.0,3.0,1.0,0.0
18201180,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245670557022095,0.378421813249588,0.3488728106021881,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.862882673740387,0.6576168537139893,0.6292669773101807,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8619254231452942,0.6559895277023315,0.4632188379764557,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7689937353134155,0.4589073657989502,0.4428542852401733,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6279574632644653,0.2439053058624267,1.14134418964386,284.89801025390625,284.95001220703125,302.04998779296875,292.9051513671875,298.4377136230469,297.166748046875,284.8993225097656,1.0,0.7455049753189087,0.349139541387558,0.349139541387558,1.0,1.0,-3.633768796920776,0.944497525691986,2.689271211624145,0.126292422413826,0.8717716336250305,0.8717716336250305,0.0,339.9283752441406,317.0,61564.7265625,0.0,4847.13818359375,1.0,278.856689453125,282.8828430175781,295.924560546875,299.9019775390625,293.1499938964844,293.1499938964844,279.1499938964844,38721.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426295161247252,1.0,0.0,0.0,3.652878761291504,3.652903318405152,8.903562047635205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.306640625,0.0,1556.7557373046875,1895.4371337890625,0.0,3796.3271484375,0.9079632759094238,1.0,0.0,3.0,1.0,0.0
18201240,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7245670557022095,0.378421813249588,0.3488728106021881,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.862882673740387,0.6576168537139893,0.6292669773101807,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8619254231452942,0.6559895277023315,0.4632188379764557,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7689937353134155,0.4589073657989502,0.4428542852401733,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.6279574632644653,0.2439053058624267,1.14134418964386,284.89801025390625,284.95001220703125,302.04998779296875,292.9051513671875,298.4377136230469,297.166748046875,284.8993225097656,1.0,0.7455049753189087,0.349139541387558,0.349139541387558,1.0,1.0,-3.633768796920776,0.944497525691986,2.689271211624145,0.126292422413826,0.8717716336250305,0.8717716336250305,0.0,339.9283752441406,317.0,61564.7265625,0.0,4847.13818359375,1.0,278.856689453125,282.8828430175781,295.924560546875,299.9019775390625,293.1499938964844,293.1499938964844,279.1499938964844,38721.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426295161247252,1.0,0.0,0.0,3.652878761291504,3.652903318405152,8.903562047635205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.306640625,0.0,1556.7557373046875,1895.4371337890625,0.0,3796.3271484375,0.9079632759094238,1.0,0.0,3.0,1.0,0.0
18201300,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7265772223472595,0.3783726394176483,0.348384827375412,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8654351830482483,0.6571640372276306,0.6283493041992188,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8650048971176147,0.6568286418914795,0.4634037613868713,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7714773416519165,0.4589892327785492,0.4425183236598968,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.6297623515129089,0.2439509928226471,1.1400080919265747,285.0122985839844,284.95001220703125,302.04998779296875,292.916748046875,298.4375,297.1678771972656,285.0134582519531,1.0,0.742594838142395,0.3489426374435425,0.3489426374435425,1.0,1.0,-3.630280733108521,0.9427955150604248,2.687485218048096,0.1252369135618209,0.950484335422516,0.950484335422516,0.0,334.554931640625,317.0,60708.4609375,0.0,4803.8935546875,1.0,279.10162353515625,283.020263671875,295.8837280273437,299.70343017578125,293.1499938964844,293.1499938964844,279.1499938964844,34346.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364737272262572,1.0,0.0,0.0,3.696615934371948,3.6966400146484375,9.118049320022692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.2529296875,0.0,1573.1240234375,1895.4371337890625,0.0,3740.3330078125,0.916045606136322,1.0,0.0,3.0,1.0,0.0
18201360,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7291651368141174,0.378479391336441,0.348239541053772,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8686585426330566,0.6568966507911682,0.6278390884399414,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8687812685966492,0.6578254103660583,0.463915467262268,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7745711803436279,0.4592249691486358,0.4424771666526794,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6320315003395081,0.2441174983978271,1.1394929885864258,285.0043029785156,284.95001220703125,302.04998779296875,292.9261779785156,298.4386901855469,297.1705017089844,285.003173828125,1.0,0.7397417426109314,0.3487856984138489,0.3487856984138489,1.0,1.0,-3.6294355392456055,0.942025363445282,2.6874101161956787,0.1245737671852111,0.9651320576667786,0.9651320576667786,0.0,328.6434020996094,305.0,60812.04296875,0.0,4764.85546875,1.0,279.14337158203125,283.0131225585937,295.901611328125,299.76495361328125,293.1499938964844,293.1499938964844,278.8500061035156,33583.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934220850467682,1.0,0.0,0.0,3.757443904876709,3.757468461990357,9.420594437870022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.2412109375,0.0,1637.4102783203125,1895.4371337890625,0.0,3719.767822265625,0.9276127219200134,1.0,0.0,3.0,1.0,0.0
18201420,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337400317192078,0.3775997161865234,0.347299724817276,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8745667338371277,0.6551108360290527,0.6260511875152588,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8757403492927551,0.6583825349807739,0.4642359912395477,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7802877426147461,0.458799809217453,0.4418782591819763,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.636252760887146,0.2439642995595932,1.1373969316482544,284.897216796875,284.95001220703125,302.04998779296875,292.9380187988281,298.4339599609375,297.1664733886719,284.89862060546875,1.0,0.7337189316749573,0.3484718203544616,0.3484718203544616,1.0,1.0,-3.623307466506958,0.939128279685974,2.6841790676116943,0.1230955645442009,0.8692453503608704,0.8692453503608704,0.0,317.447021484375,293.0,61485.65625,0.0,4678.25927734375,1.0,278.8573303222656,282.8842163085937,295.9591064453125,299.9373779296875,293.1499938964844,293.1499938964844,279.1499938964844,38752.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942173957824707,1.0,0.0,0.0,3.647132873535156,3.6471571922302246,8.875574053490709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0732421875,0.0,1550.557861328125,1895.4371337890625,0.0,3792.193603515625,0.9067443013191224,1.0,0.0,3.0,1.0,0.0
