time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.7337400317192078,0.3775997161865234,0.347299724817276,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8745667338371277,0.6551108360290527,0.6260511875152588,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8757403492927551,0.6583825349807739,0.4642359912395477,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7802877426147461,0.458799809217453,0.4418782591819763,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.636252760887146,0.2439642995595932,1.1373969316482544,284.897216796875,284.95001220703125,302.04998779296875,292.9380187988281,298.4339599609375,297.1664733886719,284.89862060546875,1.0,0.7337189316749573,0.3484718203544616,0.3484718203544616,1.0,1.0,-3.623307466506958,0.939128279685974,2.6841790676116943,0.1230955645442009,0.8692453503608704,0.8692453503608704,0.0,317.447021484375,293.0,61485.65625,0.0,4678.25927734375,1.0,278.8573303222656,282.8842163085937,295.9591064453125,299.9373779296875,293.1499938964844,293.1499938964844,279.1499938964844,38752.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942173957824707,1.0,0.0,0.0,3.647132873535156,3.6471571922302246,8.875574053490709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.0732421875,0.0,1550.557861328125,1895.4371337890625,0.0,3792.193603515625,0.9067443013191224,1.0,0.0,3.0,1.0,0.0
18201540,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.739289402961731,0.3776889145374298,0.3466876149177551,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816547393798828,0.6543877720832825,0.6246126294136047,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.883963406085968,0.6601594686508179,0.4648863077163696,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870434522628784,0.4591274857521057,0.4414975941181183,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6412665247917175,0.2442418336868286,1.1357548236846924,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.4352722167969,297.1704406738281,285.0019226074219,1.0,0.7275758981704712,0.3481579422950744,0.3481579422950744,1.0,1.0,-3.6191790103912354,0.9368577003479004,2.682321310043335,0.12156343460083,0.9615654945373536,0.9615654945373536,0.0,305.4618530273437,281.0,60701.94921875,0.0,4592.642578125,1.0,279.1423034667969,283.0142517089844,295.9192810058594,299.78131103515625,293.1499938964844,293.1499938964844,278.8500061035156,33691.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344354271888732,1.0,0.0,0.0,3.7479772567749023,3.74800181388855,9.373184752803354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.3310546875,0.0,1627.1943359375,1895.4371337890625,0.0,3721.728271484375,0.9258039593696594,1.0,0.0,3.0,1.0,0.0
18201600,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.739289402961731,0.3776889145374298,0.3466876149177551,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8816547393798828,0.6543877720832825,0.6246126294136047,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.883963406085968,0.6601594686508179,0.4648863077163696,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7870434522628784,0.4591274857521057,0.4414975941181183,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6412665247917175,0.2442418336868286,1.1357548236846924,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.4352722167969,297.1704406738281,285.0019226074219,1.0,0.7275758981704712,0.3481579422950744,0.3481579422950744,1.0,1.0,-3.6191790103912354,0.9368577003479004,2.682321310043335,0.12156343460083,0.9615654945373536,0.9615654945373536,0.0,305.4618530273437,281.0,60701.94921875,0.0,4592.642578125,1.0,279.1423034667969,283.0142517089844,295.9192810058594,299.78131103515625,293.1499938964844,293.1499938964844,278.8500061035156,33691.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344354271888732,1.0,0.0,0.0,3.7479772567749023,3.74800181388855,9.373184752803354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9350.3310546875,0.0,1627.1943359375,1895.4371337890625,0.0,3721.728271484375,0.9258039593696594,1.0,0.0,3.0,1.0,0.0
18201660,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7447601556777954,0.3768317699432373,0.345750480890274,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8887099027633667,0.6525956392288208,0.6227989792823792,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8921077847480774,0.660643458366394,0.4651438295841217,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937760949134827,0.4587016999721527,0.44088214635849,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6463862657546997,0.2441392689943313,1.133825182914734,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,298.4306335449219,297.1665344238281,284.89898681640625,1.0,0.7213214039802551,0.3478487133979797,0.3478487133979797,1.0,1.0,-3.61312747001648,0.9340010285377502,2.679126501083374,0.1201321482658386,0.8663889765739441,0.8663889765739441,0.0,293.9384765625,269.0,61318.40625,0.0,4504.76123046875,1.0,278.8568115234375,282.8878173828125,295.9577941894531,299.9306335449219,293.1499938964844,293.1499938964844,279.1499938964844,38908.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426741003990172,1.0,0.0,0.0,3.633929967880249,3.633954286575317,8.811430234345607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.2607421875,0.0,1537.0284423828125,1895.4371337890625,0.0,3796.731689453125,0.903914749622345,1.0,0.0,3.0,1.0,0.0
18201720,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.7447601556777954,0.3768317699432373,0.345750480890274,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8887099027633667,0.6525956392288208,0.6227989792823792,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8921077847480774,0.660643458366394,0.4651438295841217,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937760949134827,0.4587016999721527,0.44088214635849,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6463862657546997,0.2441392689943313,1.133825182914734,284.897705078125,284.95001220703125,302.04998779296875,292.9349975585937,298.4306335449219,297.1665344238281,284.89898681640625,1.0,0.7213214039802551,0.3478487133979797,0.3478487133979797,1.0,1.0,-3.61312747001648,0.9340010285377502,2.679126501083374,0.1201321482658386,0.8663889765739441,0.8663889765739441,0.0,293.9384765625,269.0,61318.40625,0.0,4504.76123046875,1.0,278.8568115234375,282.8878173828125,295.9577941894531,299.9306335449219,293.1499938964844,293.1499938964844,279.1499938964844,38908.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426741003990172,1.0,0.0,0.0,3.633929967880249,3.633954286575317,8.811430234345607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.2607421875,0.0,1537.0284423828125,1895.4371337890625,0.0,3796.731689453125,0.903914749622345,1.0,0.0,3.0,1.0,0.0
18201780,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7513606548309326,0.3769324421882629,0.3451439440250397,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.897018551826477,0.6518563032150269,0.6213399767875671,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9015742540359496,0.6623435020446777,0.4657347202301025,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8015913963317871,0.4590203166007995,0.4404876828193664,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6524340510368347,0.2444565147161483,1.132339596748352,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,298.4318542480469,297.1703796386719,285.0004272460937,1.0,0.7150202989578247,0.347539484500885,0.347539484500885,1.0,1.0,-3.609081506729126,0.9317725896835328,2.677309036254883,0.1186476424336433,0.9567573070526124,0.9567573070526124,0.0,281.795166015625,257.0,60524.54296875,0.0,4418.8232421875,1.0,279.1422119140625,283.0162353515625,295.9052734375,299.7591247558594,293.1499938964844,293.1499938964844,278.8500061035156,33727.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348373413085938,1.0,0.0,0.0,3.734986305236816,3.7350106239318848,9.308319590672908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.7158203125,0.0,1612.39453125,1895.4371337890625,0.0,3725.399169921875,0.9228984117507936,1.0,0.0,3.0,1.0,0.0
18201840,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.7513606548309326,0.3769324421882629,0.3451439440250397,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.897018551826477,0.6518563032150269,0.6213399767875671,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9015742540359496,0.6623435020446777,0.4657347202301025,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8015913963317871,0.4590203166007995,0.4404876828193664,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6524340510368347,0.2444565147161483,1.132339596748352,285.0011901855469,284.95001220703125,302.04998779296875,292.9263916015625,298.4318542480469,297.1703796386719,285.0004272460937,1.0,0.7150202989578247,0.347539484500885,0.347539484500885,1.0,1.0,-3.609081506729126,0.9317725896835328,2.677309036254883,0.1186476424336433,0.9567573070526124,0.9567573070526124,0.0,281.795166015625,257.0,60524.54296875,0.0,4418.8232421875,1.0,279.1422119140625,283.0162353515625,295.9052734375,299.7591247558594,293.1499938964844,293.1499938964844,278.8500061035156,33727.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348373413085938,1.0,0.0,0.0,3.734986305236816,3.7350106239318848,9.308319590672908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.7158203125,0.0,1612.39453125,1895.4371337890625,0.0,3725.399169921875,0.9228984117507936,1.0,0.0,3.0,1.0,0.0
18201900,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7548743486404419,0.3765849769115448,0.3448537290096283,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9013912677764891,0.651048481464386,0.6206367611885071,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9065958261489868,0.6626358032226562,0.4660142660140991,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8056938648223877,0.458879679441452,0.4403270781040191,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.6557005047798157,0.2444769740104675,1.131847620010376,284.8761901855469,284.95001220703125,302.04998779296875,292.9208374023437,298.4302062988281,297.16925048828125,284.87451171875,1.0,0.7119097113609314,0.3473848700523376,0.3473848700523376,1.0,1.0,-3.6074447631835938,0.9307710528373718,2.676673650741577,0.1180798038840293,0.86961829662323,0.86961829662323,0.0,275.79736328125,257.0,61397.42578125,0.0,4377.412109375,1.0,278.89581298828125,282.8670654296875,295.9530029296875,299.9687194824219,293.1499938964844,293.1499938964844,278.8500061035156,37754.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409233331680298,1.0,0.0,0.0,3.700080156326294,3.700104951858521,9.135147251981834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.78515625,0.0,1602.9072265625,1895.4371337890625,0.0,3780.8369140625,0.9156746864318848,1.0,0.0,3.0,1.0,0.0
18201960,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7579575181007385,0.3760959506034851,0.3442160189151764,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9053252339363098,0.6500630378723145,0.6195130944252014,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.911322295665741,0.6627556085586548,0.4659363627433777,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8092998266220093,0.4585914611816406,0.4398606717586517,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6586508750915527,0.2443929463624954,1.130557417869568,284.8987121582031,284.95001220703125,302.04998779296875,292.9145202636719,298.42742919921875,297.1666564941406,284.9000244140625,1.0,0.7086431384086609,0.3472493588924408,0.3472493588924408,1.0,1.0,-3.603121519088745,0.9290042519569396,2.674117088317871,0.1173035576939582,0.8630818724632263,0.8630818724632263,0.0,270.19171142578125,245.0,61110.51171875,0.0,4331.21826171875,1.0,278.85723876953125,282.8929138183594,295.9366455078125,299.89813232421875,293.1499938964844,293.1499938964844,279.1499938964844,38920.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429031610488892,1.0,0.0,0.0,3.6174471378326416,3.61747145652771,8.731677212381328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.9599609375,0.0,1518.9075927734375,1895.4371337890625,0.0,3798.809326171875,0.9003695845603943,1.0,0.0,3.0,1.0,0.0
18202020,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7659309506416321,0.3762007355690002,0.3436191976070404,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9157769680023192,0.6493068337440491,0.6180455088615417,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.923457145690918,0.6643709540367126,0.4664726257324219,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178169131278992,0.4588971734046936,0.4394586384296417,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6660071611404419,0.2447416484355926,1.1292240619659424,285.00006103515625,284.95001220703125,302.04998779296875,292.899658203125,298.4286804199219,297.1702880859375,284.999267578125,1.0,0.7022391557693481,0.3469783663749695,0.3469783663749695,1.0,1.0,-3.5991854667663574,0.9269337058067322,2.6722517013549805,0.1159769371151924,0.9518327713012696,0.9518327713012696,0.0,258.0104064941406,233.0,60317.23828125,0.0,4245.7646484375,1.0,279.14208984375,283.0190734863281,295.87872314453125,299.7209777832031,293.1499938964844,293.1499938964844,278.8500061035156,33730.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351244568824768,1.0,0.0,0.0,3.719374179840088,3.719398498535156,9.23066579616716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.2294921875,0.0,1594.4293212890625,1895.4371337890625,0.0,3728.020751953125,0.9193809628486632,1.0,0.0,3.0,1.0,0.0
18202080,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7659309506416321,0.3762007355690002,0.3436191976070404,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9157769680023192,0.6493068337440491,0.6180455088615417,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.923457145690918,0.6643709540367126,0.4664726257324219,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8178169131278992,0.4588971734046936,0.4394586384296417,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.6660071611404419,0.2447416484355926,1.1292240619659424,285.00006103515625,284.95001220703125,302.04998779296875,292.899658203125,298.4286804199219,297.1702880859375,284.999267578125,1.0,0.7022391557693481,0.3469783663749695,0.3469783663749695,1.0,1.0,-3.5991854667663574,0.9269337058067322,2.6722517013549805,0.1159769371151924,0.9518327713012696,0.9518327713012696,0.0,258.0104064941406,233.0,60317.23828125,0.0,4245.7646484375,1.0,279.14208984375,283.0190734863281,295.87872314453125,299.7209777832031,293.1499938964844,293.1499938964844,278.8500061035156,33730.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351244568824768,1.0,0.0,0.0,3.719374179840088,3.719398498535156,9.23066579616716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.2294921875,0.0,1594.4293212890625,1895.4371337890625,0.0,3728.020751953125,0.9193809628486632,1.0,0.0,3.0,1.0,0.0
18202140,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7739722728729248,0.3753756284713745,0.3426915109157562,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9267574548721312,0.6475077271461487,0.6162004470825195,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9357799291610718,0.6647011637687683,0.4666098654270172,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261196613311768,0.4584589302539825,0.4388146102428436,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6735914945602417,0.244708314538002,1.1275581121444702,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,298.4244079589844,297.1667175292969,284.90069580078125,1.0,0.6957623958587646,0.3467073738574981,0.3467073738574981,1.0,1.0,-3.593245506286621,0.9242390394210817,2.66900634765625,0.114717349410057,0.85954749584198,0.85954749584198,0.0,246.3993225097656,221.0,60885.3359375,0.0,4158.68115234375,1.0,278.8578186035156,282.89794921875,295.9040222167969,299.852294921875,293.1499938964844,293.1499938964844,279.1499938964844,38833.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432411789894104,1.0,0.0,0.0,3.6007723808288574,3.6007964611053467,8.651364851175458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.783203125,0.0,1500.0052490234375,1895.4371337890625,0.0,3801.87451171875,0.8966076970100403,1.0,0.0,3.0,1.0,0.0
18202200,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7739722728729248,0.3753756284713745,0.3426915109157562,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9267574548721312,0.6475077271461487,0.6162004470825195,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9357799291610718,0.6647011637687683,0.4666098654270172,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8261196613311768,0.4584589302539825,0.4388146102428436,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6735914945602417,0.244708314538002,1.1275581121444702,284.8998718261719,284.95001220703125,302.04998779296875,292.882080078125,298.4244079589844,297.1667175292969,284.90069580078125,1.0,0.6957623958587646,0.3467073738574981,0.3467073738574981,1.0,1.0,-3.593245506286621,0.9242390394210817,2.66900634765625,0.114717349410057,0.85954749584198,0.85954749584198,0.0,246.3993225097656,221.0,60885.3359375,0.0,4158.68115234375,1.0,278.8578186035156,282.89794921875,295.9040222167969,299.852294921875,293.1499938964844,293.1499938964844,279.1499938964844,38833.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9432411789894104,1.0,0.0,0.0,3.6007723808288574,3.6007964611053467,8.651364851175458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.783203125,0.0,1500.0052490234375,1895.4371337890625,0.0,3801.87451171875,0.8966076970100403,1.0,0.0,3.0,1.0,0.0
18202260,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7837126851081848,0.3754815757274627,0.3421048521995544,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9398019909858704,0.646735429763794,0.614728569984436,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.949880838394165,0.6662288904190063,0.4670926928520202,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8358246088027954,0.4587496221065521,0.4384056627750397,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.68258136510849,0.2450829446315765,1.126359224319458,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,298.4257202148437,297.170166015625,284.9981994628906,1.0,0.6892650127410889,0.3464818000793457,0.3464818000793457,1.0,1.0,-3.5894062519073486,0.9223402738571168,2.667066097259521,0.1135614365339279,0.946583330631256,0.946583330631256,0.0,234.205078125,209.0,60086.65234375,0.0,4073.815673828125,1.0,279.1419677734375,283.0223083496094,295.8414611816406,299.6702880859375,293.1499938964844,293.1499938964844,278.8500061035156,33729.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935569703578949,1.0,0.0,0.0,3.701958417892456,3.701982498168945,9.14442352950573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.2333984375,0.0,1574.5169677734375,1895.4371337890625,0.0,3732.0849609375,0.9154527187347412,1.0,0.0,3.0,1.0,0.0
18202320,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7837126851081848,0.3754815757274627,0.3421048521995544,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9398019909858704,0.646735429763794,0.614728569984436,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.949880838394165,0.6662288904190063,0.4670926928520202,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8358246088027954,0.4587496221065521,0.4384056627750397,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.68258136510849,0.2450829446315765,1.126359224319458,284.9989929199219,284.95001220703125,302.04998779296875,292.86199951171875,298.4257202148437,297.170166015625,284.9981994628906,1.0,0.6892650127410889,0.3464818000793457,0.3464818000793457,1.0,1.0,-3.5894062519073486,0.9223402738571168,2.667066097259521,0.1135614365339279,0.946583330631256,0.946583330631256,0.0,234.205078125,209.0,60086.65234375,0.0,4073.815673828125,1.0,279.1419677734375,283.0223083496094,295.8414611816406,299.6702880859375,293.1499938964844,293.1499938964844,278.8500061035156,33729.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935569703578949,1.0,0.0,0.0,3.701958417892456,3.701982498168945,9.14442352950573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.2333984375,0.0,1574.5169677734375,1895.4371337890625,0.0,3732.0849609375,0.9154527187347412,1.0,0.0,3.0,1.0,0.0
18202380,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7922453284263611,0.3747704923152923,0.3413608968257904,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9509033560752868,0.6451792120933533,0.6131962537765503,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9615116715431212,0.6664251685142517,0.4672099351882934,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8444538116455078,0.4583635032176971,0.4378879070281982,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6905802488327026,0.2450815141201019,1.1251572370529177,284.8950500488281,284.95001220703125,302.04998779296875,292.8430480957031,298.4223022460937,297.1672058105469,284.8965759277344,1.0,0.6836516857147217,0.346288114786148,0.346288114786148,1.0,1.0,-3.584749937057495,0.9202880263328552,2.664462089538574,0.1126754060387611,0.8567535281181335,0.8567535281181335,0.0,224.18777465820312,209.0,60681.0625,0.0,4000.321044921875,1.0,278.8630065917969,282.89825439453125,295.8710632324219,299.8155822753906,293.1499938964844,293.1499938964844,278.8500061035156,39138.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436124563217164,1.0,0.0,0.0,3.592813968658448,3.5928380489349365,8.613164936832618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.15625,0.0,1493.5860595703125,1895.4371337890625,0.0,3805.239990234375,0.8950405716896057,1.0,0.0,3.0,1.0,0.0
18202440,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7936140894889832,0.3746715486049652,0.341186910867691,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9526506066322328,0.6449385285377502,0.6128799319267273,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9633199572563172,0.6664825677871704,0.4671761691570282,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.8458618521690369,0.4583060145378113,0.4377528727054596,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6918689012527466,0.2450788468122482,1.1248128414154053,284.9002380371094,284.95001220703125,302.04998779296875,292.8397827148437,298.4217834472656,297.16680908203125,284.9013671875,1.0,0.682694137096405,0.3462562561035156,0.3462562561035156,1.0,1.0,-3.5835423469543457,0.9198161959648132,2.663726091384888,0.1124666109681129,0.8554188013076782,0.8554188013076782,0.0,222.58457946777344,212.0,60625.58984375,0.0,3987.38232421875,1.0,278.8582763671875,282.9034118652344,295.8622741699219,299.7958374023437,293.1499938964844,293.1499938964844,279.1499938964844,38922.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943732976913452,1.0,0.0,0.0,3.580578088760376,3.580601930618286,8.55459802551195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.306640625,0.0,1478.743408203125,1895.4371337890625,0.0,3806.33251953125,0.8921421766281128,1.0,0.0,3.0,1.0,0.0
18202500,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7963643074035645,0.3746580481529236,0.3408370614051819,297.0511169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9560106992721558,0.6444684267044067,0.612057089805603,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.9670248031616212,0.6671314239501953,0.4673065543174743,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8487235903739929,0.4583790004253387,0.4375112056732178,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.6945180296897888,0.2452263087034225,1.1243964433670044,285.0102233886719,284.95001220703125,302.04998779296875,292.8279113769531,298.4219055175781,297.16778564453125,285.0110168457031,1.0,0.6811234354972839,0.3461434543132782,0.3461434543132782,1.0,1.0,-3.5814859867095947,0.9188307523727416,2.6626553535461426,0.1118213906884193,0.9312754273414612,0.9312754273414612,0.0,219.4323883056641,212.0,59789.6796875,0.0,3962.798583984375,1.0,279.10009765625,283.0357971191406,295.7987670898437,299.57342529296875,293.1499938964844,293.1499938964844,279.1499938964844,34332.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9380204677581788,1.0,0.0,0.0,3.625608205795288,3.62563157081604,8.771119723860465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.744140625,0.0,1493.806640625,1895.4371337890625,0.0,3754.43017578125,0.9002052545547485,1.0,0.0,3.0,1.0,0.0
18202560,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7985169291496277,0.3747521042823791,0.3408410251140594,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9584566354751588,0.6441393494606018,0.6116553544998169,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9698550701141356,0.667905867099762,0.4677850008010864,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8509224653244019,0.4585672318935394,0.4375905394554138,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.696584939956665,0.2454604804515838,1.1249600648880005,284.9989929199219,284.95001220703125,302.04998779296875,292.81561279296875,298.4230041503906,297.1698608398437,284.99786376953125,1.0,0.680277943611145,0.3460371196269989,0.3460371196269989,1.0,1.0,-3.582353353500366,0.9187573194503784,2.6635959148406982,0.1115167066454887,0.9423794150352478,0.9423794150352478,0.0,217.35501098632807,215.0,59874.25,0.0,3952.33203125,1.0,279.142822265625,283.0259094238281,295.7948913574219,299.610595703125,293.1499938964844,293.1499938964844,278.8500061035156,33615.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361467957496644,1.0,0.0,0.0,3.686714172363281,3.686738014221192,9.069268003258912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0751953125,0.0,1556.3792724609375,1895.4371337890625,0.0,3737.35107421875,0.9116795659065248,1.0,0.0,3.0,1.0,0.0
18202620,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7987655997276306,0.3738551437854767,0.3402627110481262,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9585219621658324,0.6422802805900574,0.6101816296577454,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9708783626556396,0.6680070161819458,0.4680875241756439,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8514575362205505,0.4580487310886383,0.4373019635677337,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6972957849502563,0.2454056292772293,1.125258207321167,284.90185546875,284.95001220703125,302.04998779296875,292.7898254394531,298.4189758300781,297.1659545898437,284.90313720703125,1.0,0.6796780824661255,0.3458243906497955,0.3458243906497955,1.0,1.0,-3.5802690982818604,0.9174343943595886,2.662834644317627,0.1107793152332305,0.8532308340072632,0.8532308340072632,0.0,216.5696716308593,218.0,60457.625,0.0,3942.1591796875,1.0,278.85791015625,282.9081726074219,295.8136291503906,299.7357482910156,293.1499938964844,293.1499938964844,279.1499938964844,38830.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446421265602112,1.0,0.0,0.0,3.565735340118408,3.56575894355774,8.483820579385792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4306640625,0.0,1462.11669921875,1895.4371337890625,0.0,3814.568603515625,0.8887918591499329,1.0,0.0,3.0,1.0,0.0
18202680,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7987655997276306,0.3738551437854767,0.3402627110481262,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9585219621658324,0.6422802805900574,0.6101816296577454,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9708783626556396,0.6680070161819458,0.4680875241756439,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8514575362205505,0.4580487310886383,0.4373019635677337,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.6972957849502563,0.2454056292772293,1.125258207321167,284.90185546875,284.95001220703125,302.04998779296875,292.7898254394531,298.4189758300781,297.1659545898437,284.90313720703125,1.0,0.6796780824661255,0.3458243906497955,0.3458243906497955,1.0,1.0,-3.5802690982818604,0.9174343943595886,2.662834644317627,0.1107793152332305,0.8532308340072632,0.8532308340072632,0.0,216.5696716308593,218.0,60457.625,0.0,3942.1591796875,1.0,278.85791015625,282.9081726074219,295.8136291503906,299.7357482910156,293.1499938964844,293.1499938964844,279.1499938964844,38830.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446421265602112,1.0,0.0,0.0,3.565735340118408,3.56575894355774,8.483820579385792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8317.4306640625,0.0,1462.11669921875,1895.4371337890625,0.0,3814.568603515625,0.8887918591499329,1.0,0.0,3.0,1.0,0.0
18202740,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7979527115821838,0.3738066554069519,0.3400298655033111,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9571497440338136,0.6413787603378296,0.6091045141220093,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9706032872200012,0.6692450046539307,0.4687464237213135,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8508116006851196,0.4581964015960693,0.4372728168964386,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.696915328502655,0.2456898838281631,1.1260992288589478,284.9993591308594,284.95001220703125,302.04998779296875,292.7626647949219,298.4194641113281,297.1678161621094,284.99853515625,1.0,0.6800796985626221,0.3456116914749145,0.3456116914749145,1.0,1.0,-3.5804531574249268,0.916815996170044,2.663637161254883,0.1100199818611145,0.940192699432373,0.940192699432373,0.0,217.18055725097656,221.0,59731.90234375,0.0,3946.38427734375,1.0,279.1417541503906,283.02911376953125,295.7440185546875,299.550537109375,293.1499938964844,293.1499938964844,278.8500061035156,33617.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373553991317748,1.0,0.0,0.0,3.6735994815826416,3.673623323440552,9.004858725347731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.7373046875,0.0,1541.6417236328125,1895.4371337890625,0.0,3748.370849609375,0.9089368581771852,1.0,0.0,3.0,1.0,0.0
18202800,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7979527115821838,0.3738066554069519,0.3400298655033111,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9571497440338136,0.6413787603378296,0.6091045141220093,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9706032872200012,0.6692450046539307,0.4687464237213135,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8508116006851196,0.4581964015960693,0.4372728168964386,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.696915328502655,0.2456898838281631,1.1260992288589478,284.9993591308594,284.95001220703125,302.04998779296875,292.7626647949219,298.4194641113281,297.1678161621094,284.99853515625,1.0,0.6800796985626221,0.3456116914749145,0.3456116914749145,1.0,1.0,-3.5804531574249268,0.916815996170044,2.663637161254883,0.1100199818611145,0.940192699432373,0.940192699432373,0.0,217.18055725097656,221.0,59731.90234375,0.0,3946.38427734375,1.0,279.1417541503906,283.02911376953125,295.7440185546875,299.550537109375,293.1499938964844,293.1499938964844,278.8500061035156,33617.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373553991317748,1.0,0.0,0.0,3.6735994815826416,3.673623323440552,9.004858725347731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.7373046875,0.0,1541.6417236328125,1895.4371337890625,0.0,3748.370849609375,0.9089368581771852,1.0,0.0,3.0,1.0,0.0
18202860,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.795143723487854,0.3728064894676208,0.3394550383090973,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.953387975692749,0.6394330859184265,0.6076512336730957,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9680584073066713,0.6691741347312927,0.4690054059028625,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8482910394668579,0.457575649023056,0.4369942247867584,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6948829889297485,0.2455436736345291,1.1265147924423218,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,298.4147033691406,297.16326904296875,284.9042358398437,1.0,0.6809437870979309,0.345339834690094,0.345339834690094,1.0,1.0,-3.5784990787506104,0.9153506755828856,2.6631484031677246,0.1091126203536987,0.8521360754966736,0.8521360754966736,0.0,219.40817260742188,224.0,60316.01171875,0.0,3954.968994140625,1.0,278.858154296875,282.9119873046875,295.7587890625,299.67169189453125,293.1499938964844,293.1499938964844,279.1499938964844,38718.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945965588092804,1.0,0.0,0.0,3.555359125137329,3.55538272857666,8.434517440036871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3515625,0.0,1450.217529296875,1895.4371337890625,0.0,3826.545166015625,0.8864758610725403,1.0,0.0,3.0,1.0,0.0
18202920,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.795143723487854,0.3728064894676208,0.3394550383090973,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.953387975692749,0.6394330859184265,0.6076512336730957,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9680584073066713,0.6691741347312927,0.4690054059028625,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8482910394668579,0.457575649023056,0.4369942247867584,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6948829889297485,0.2455436736345291,1.1265147924423218,284.9035339355469,284.95001220703125,302.04998779296875,292.734375,298.4147033691406,297.16326904296875,284.9042358398437,1.0,0.6809437870979309,0.345339834690094,0.345339834690094,1.0,1.0,-3.5784990787506104,0.9153506755828856,2.6631484031677246,0.1091126203536987,0.8521360754966736,0.8521360754966736,0.0,219.40817260742188,224.0,60316.01171875,0.0,3954.968994140625,1.0,278.858154296875,282.9119873046875,295.7587890625,299.67169189453125,293.1499938964844,293.1499938964844,279.1499938964844,38718.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945965588092804,1.0,0.0,0.0,3.555359125137329,3.55538272857666,8.434517440036871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.3515625,0.0,1450.217529296875,1895.4371337890625,0.0,3826.545166015625,0.8864758610725403,1.0,0.0,3.0,1.0,0.0
18202980,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7927610278129578,0.3726744949817657,0.3392062783241272,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9499794244766236,0.6384543180465698,0.6065664887428284,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.965884804725647,0.6702423095703125,0.4695948958396911,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8460894227027893,0.4576363563537597,0.4369455277919769,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6930813789367676,0.2457573860883712,1.1273210048675537,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4143981933594,297.1644592285156,284.9974365234375,1.0,0.6820781230926514,0.3450679779052734,0.3450679779052734,1.0,1.0,-3.5785062313079834,0.9144895672798156,2.6640167236328125,0.1081446409225463,0.9368994235992432,0.9368994235992432,0.0,221.59559631347656,227.0,59581.18359375,0.0,3968.37353515625,1.0,279.14166259765625,283.0307922363281,295.6868896484375,299.4841003417969,293.1499938964844,293.1499938964844,278.8500061035156,33622.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387401342391968,1.0,0.0,0.0,3.662660360336304,3.662684202194214,8.951309951044095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.5078125,0.0,1529.4503173828125,1895.4371337890625,0.0,3760.98291015625,0.90647155046463,1.0,0.0,3.0,1.0,0.0
18203040,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7927610278129578,0.3726744949817657,0.3392062783241272,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9499794244766236,0.6384543180465698,0.6065664887428284,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.965884804725647,0.6702423095703125,0.4695948958396911,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8460894227027893,0.4576363563537597,0.4369455277919769,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6930813789367676,0.2457573860883712,1.1273210048675537,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4143981933594,297.1644592285156,284.9974365234375,1.0,0.6820781230926514,0.3450679779052734,0.3450679779052734,1.0,1.0,-3.5785062313079834,0.9144895672798156,2.6640167236328125,0.1081446409225463,0.9368994235992432,0.9368994235992432,0.0,221.59559631347656,227.0,59581.18359375,0.0,3968.37353515625,1.0,279.14166259765625,283.0307922363281,295.6868896484375,299.4841003417969,293.1499938964844,293.1499938964844,278.8500061035156,33622.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387401342391968,1.0,0.0,0.0,3.662660360336304,3.662684202194214,8.951309951044095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.5078125,0.0,1529.4503173828125,1895.4371337890625,0.0,3760.98291015625,0.90647155046463,1.0,0.0,3.0,1.0,0.0
18203100,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7913844585418701,0.3722061812877655,0.3390723466873169,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.9480259418487548,0.6375284790992737,0.6060261726379395,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.9645491242408752,0.6702021956443787,0.4698598384857178,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8448253870010376,0.4573566913604736,0.4369359314441681,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.69205242395401,0.2457098364830017,1.127881407737732,284.8778381347656,284.95001220703125,302.04998779296875,292.6905212402344,298.4124755859375,297.1627502441406,284.8769836425781,1.0,0.6827470660209656,0.3449320495128631,0.3449320495128631,1.0,1.0,-3.578683853149414,0.9141063690185548,2.6645772457122803,0.1078018620610237,0.8522813320159912,0.8522813320159912,0.0,222.90370178222656,227.0,60393.68359375,0.0,3976.822265625,1.0,278.89801025390625,282.8879699707031,295.7254638671875,299.6802062988281,293.1499938964844,293.1499938964844,278.8500061035156,38033.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451178908348083,1.0,0.0,0.0,3.621304035186768,3.621328115463257,8.750307074478769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.4287109375,0.0,1516.5723876953125,1895.4371337890625,0.0,3818.87548828125,0.8981291055679321,1.0,0.0,3.0,1.0,0.0
18203160,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7892376780509949,0.3716196715831756,0.3386127352714538,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9451612830162048,0.6364597678184509,0.605099081993103,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.9623239636421204,0.6699844002723694,0.4697633385658264,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.842884361743927,0.4569516777992248,0.4366381466388702,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6903913021087646,0.2455682307481765,1.1276731491088867,284.9037170410156,284.95001220703125,302.04998779296875,292.6756591796875,298.4096984863281,297.1599426269531,284.9049987792969,1.0,0.683295726776123,0.3448105156421661,0.3448105156421661,1.0,1.0,-3.576292991638184,0.9129832983016968,2.6633098125457764,0.1072412952780723,0.849502682685852,0.849502682685852,0.0,224.63351440429688,230.0,60131.7421875,0.0,3981.220947265625,1.0,278.85760498046875,282.9159545898437,295.7007141113281,299.6024169921875,293.1499938964844,293.1499938964844,279.1499938964844,38916.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473696351051332,1.0,0.0,0.0,3.53995132446289,3.5399746894836426,8.361570849046984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.25,0.0,1435.30908203125,1895.4371337890625,0.0,3839.23486328125,0.8832566738128662,1.0,0.0,3.0,1.0,0.0
18203220,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865133285522461,0.3714395761489868,0.338331937789917,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.94119530916214,0.6354352235794067,0.6039838194847107,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9595707058906556,0.6708831787109375,0.470233678817749,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403679728507996,0.4569568932056427,0.436549961566925,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6882783770561218,0.2457518875598907,1.1284139156341553,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.4093933105469,297.1610107421875,284.9963684082031,1.0,0.6845879554748535,0.3445674479007721,0.3445674479007721,1.0,1.0,-3.575955629348755,0.9121097326278688,2.6638457775115967,0.106316290795803,0.9331581592559814,0.9331581592559814,0.0,227.24807739257807,233.0,59410.96875,0.0,3996.333740234375,1.0,279.1415405273437,283.0328369140625,295.6270751953125,299.41326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33634.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400486946105956,1.0,0.0,0.0,3.650146245956421,3.650169849395752,8.890247045201249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.1708984375,0.0,1515.63232421875,1895.4371337890625,0.0,3772.887939453125,0.9036633372306824,1.0,0.0,3.0,1.0,0.0
18203280,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7865133285522461,0.3714395761489868,0.338331937789917,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.94119530916214,0.6354352235794067,0.6039838194847107,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9595707058906556,0.6708831787109375,0.470233678817749,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8403679728507996,0.4569568932056427,0.436549961566925,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6882783770561218,0.2457518875598907,1.1284139156341553,284.9971923828125,284.95001220703125,302.04998779296875,292.645751953125,298.4093933105469,297.1610107421875,284.9963684082031,1.0,0.6845879554748535,0.3445674479007721,0.3445674479007721,1.0,1.0,-3.575955629348755,0.9121097326278688,2.6638457775115967,0.106316290795803,0.9331581592559814,0.9331581592559814,0.0,227.24807739257807,233.0,59410.96875,0.0,3996.333740234375,1.0,279.1415405273437,283.0328369140625,295.6270751953125,299.41326904296875,293.1499938964844,293.1499938964844,278.8500061035156,33634.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400486946105956,1.0,0.0,0.0,3.650146245956421,3.650169849395752,8.890247045201249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.1708984375,0.0,1515.63232421875,1895.4371337890625,0.0,3772.887939453125,0.9036633372306824,1.0,0.0,3.0,1.0,0.0
