time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829081416130066,0.3703541755676269,0.3377074599266052,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9361288547515868,0.6334139108657837,0.6024859547615051,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557022452354432,0.6705140471458435,0.4703141748905182,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8371058702468872,0.4562305808067322,0.4362021088600158,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6855006814002991,0.2455376833677292,1.1286742687225342,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4049987792969,297.1568298339844,284.90496826171875,1.0,0.6858641505241394,0.344324380159378,0.344324380159378,1.0,1.0,-3.5734028816223145,0.9105508327484132,2.6628520488739014,0.105407178401947,0.8468274474143982,0.8468274474143982,0.0,230.50233459472656,236.0,59958.609375,0.0,4009.595458984375,1.0,278.8583679199219,282.9193115234375,295.6398010253906,299.5295715332031,293.1499938964844,293.1499938964844,279.1499938964844,38749.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485563039779664,1.0,0.0,0.0,3.5282399654388428,3.5282633304595947,8.306336098939937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7880859375,0.0,1421.7603759765625,1895.4371337890625,0.0,3849.947021484375,0.8805053234100342,1.0,0.0,3.0,1.0,0.0
18203400,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7829081416130066,0.3703541755676269,0.3377074599266052,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9361288547515868,0.6334139108657837,0.6024859547615051,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9557022452354432,0.6705140471458435,0.4703141748905182,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8371058702468872,0.4562305808067322,0.4362021088600158,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.6855006814002991,0.2455376833677292,1.1286742687225342,284.90435791015625,284.95001220703125,302.04998779296875,292.6158752441406,298.4049987792969,297.1568298339844,284.90496826171875,1.0,0.6858641505241394,0.344324380159378,0.344324380159378,1.0,1.0,-3.5734028816223145,0.9105508327484132,2.6628520488739014,0.105407178401947,0.8468274474143982,0.8468274474143982,0.0,230.50233459472656,236.0,59958.609375,0.0,4009.595458984375,1.0,278.8583679199219,282.9193115234375,295.6398010253906,299.5295715332031,293.1499938964844,293.1499938964844,279.1499938964844,38749.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485563039779664,1.0,0.0,0.0,3.5282399654388428,3.5282633304595947,8.306336098939937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.7880859375,0.0,1421.7603759765625,1895.4371337890625,0.0,3849.947021484375,0.8805053234100342,1.0,0.0,3.0,1.0,0.0
18203460,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7802035212516785,0.3701389133930206,0.33740895986557,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9320985078811646,0.6323548555374146,0.6013545989990234,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9528179168701172,0.6713131666183472,0.4707273542881012,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8346174955368042,0.4561935365200043,0.4360861778259277,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6833899021148682,0.2456974983215332,1.129345417022705,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.4048767089844,297.157958984375,284.9955139160156,1.0,0.6871709823608398,0.3441184461116791,0.3441184461116791,1.0,1.0,-3.57283902168274,0.909724235534668,2.663114786148072,0.1045560240745544,0.9291752576828004,0.9291752576828004,0.0,233.2161102294922,239.0,59222.328125,0.0,4024.710693359375,1.0,279.1414489746094,283.0354309082031,295.5670166015625,299.3406982421875,293.1499938964844,293.1499938964844,278.8500061035156,33640.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941163182258606,1.0,0.0,0.0,3.636023759841919,3.636047124862671,8.821587016427657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.5322265625,0.0,1500.08984375,1895.4371337890625,0.0,3783.015869140625,0.900492250919342,1.0,0.0,3.0,1.0,0.0
18203520,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7802035212516785,0.3701389133930206,0.33740895986557,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9320985078811646,0.6323548555374146,0.6013545989990234,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9528179168701172,0.6713131666183472,0.4707273542881012,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8346174955368042,0.4561935365200043,0.4360861778259277,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.6833899021148682,0.2456974983215332,1.129345417022705,284.996337890625,284.95001220703125,302.04998779296875,292.5862731933594,298.4048767089844,297.157958984375,284.9955139160156,1.0,0.6871709823608398,0.3441184461116791,0.3441184461116791,1.0,1.0,-3.57283902168274,0.909724235534668,2.663114786148072,0.1045560240745544,0.9291752576828004,0.9291752576828004,0.0,233.2161102294922,239.0,59222.328125,0.0,4024.710693359375,1.0,279.1414489746094,283.0354309082031,295.5670166015625,299.3406982421875,293.1499938964844,293.1499938964844,278.8500061035156,33640.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941163182258606,1.0,0.0,0.0,3.636023759841919,3.636047124862671,8.821587016427657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.5322265625,0.0,1500.08984375,1895.4371337890625,0.0,3783.015869140625,0.900492250919342,1.0,0.0,3.0,1.0,0.0
18203580,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7766980528831482,0.3690318167209625,0.3367630839347839,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9270862936973572,0.6303165555000305,0.599837064743042,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.948880970478058,0.6708545684814453,0.470746099948883,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8314545750617981,0.4554367065429687,0.4357077479362488,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6806824803352356,0.2454646378755569,1.129525065422058,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.40087890625,297.15411376953125,284.90557861328125,1.0,0.6884359121322632,0.3439125418663025,0.3439125418663025,1.0,1.0,-3.57002854347229,0.9082074761390686,2.661821126937866,0.1037150472402572,0.8439328670501709,0.8439328670501709,0.0,236.5201568603516,242.0,59754.37109375,0.0,4037.572021484375,1.0,278.8584899902344,282.92364501953125,295.58062744140625,299.45672607421875,293.1499938964844,293.1499938964844,279.1499938964844,38752.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949564814567566,1.0,0.0,0.0,3.512647867202759,3.512670993804932,8.23308369035658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.771484375,0.0,1405.4808349609375,1895.4371337890625,0.0,3859.040771484375,0.8770639300346375,1.0,0.0,3.0,1.0,0.0
18203640,297.10455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7766980528831482,0.3690318167209625,0.3367630839347839,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9270862936973572,0.6303165555000305,0.599837064743042,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.948880970478058,0.6708545684814453,0.470746099948883,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8314545750617981,0.4554367065429687,0.4357077479362488,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.6806824803352356,0.2454646378755569,1.129525065422058,284.905029296875,284.95001220703125,302.04998779296875,292.5572509765625,298.40087890625,297.15411376953125,284.90557861328125,1.0,0.6884359121322632,0.3439125418663025,0.3439125418663025,1.0,1.0,-3.57002854347229,0.9082074761390686,2.661821126937866,0.1037150472402572,0.8439328670501709,0.8439328670501709,0.0,236.5201568603516,242.0,59754.37109375,0.0,4037.572021484375,1.0,278.8584899902344,282.92364501953125,295.58062744140625,299.45672607421875,293.1499938964844,293.1499938964844,279.1499938964844,38752.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949564814567566,1.0,0.0,0.0,3.512647867202759,3.512670993804932,8.23308369035658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.771484375,0.0,1405.4808349609375,1895.4371337890625,0.0,3859.040771484375,0.8770639300346375,1.0,0.0,3.0,1.0,0.0
18203700,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7750760912895203,0.3688561618328094,0.3364565074443817,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9247410893440248,0.6297101378440857,0.5990887880325317,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9470383524894714,0.67111736536026,0.4707584977149963,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8299792408943176,0.4553467631340027,0.4355073571205139,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.6794023513793945,0.2454924285411834,1.1294724941253662,285.0097351074219,284.95001220703125,302.04998779296875,292.54302978515625,298.4003601074219,297.1541442871094,285.0101623535156,1.0,0.6890161633491516,0.3438096046447754,0.3438096046447754,1.0,1.0,-3.5684638023376465,0.9074063897132874,2.661057233810425,0.1031510159373283,0.9168266654014589,0.9168266654014589,0.0,238.05967712402344,242.0,58949.5703125,0.0,4042.906494140625,1.0,279.0984191894531,283.05029296875,295.5144348144531,299.23468017578125,293.1499938964844,293.1499938964844,279.1499938964844,34172.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439021944999696,1.0,0.0,0.0,3.5605928897857666,3.5606157779693604,8.459368814328627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.162109375,0.0,1422.61962890625,1895.4371337890625,0.0,3807.8662109375,0.8855822682380676,1.0,0.0,3.0,1.0,0.0
18203760,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.7740625143051147,0.3687847256660461,0.3364366590976715,297.0386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9231281876564026,0.6292312145233154,0.5986813902854919,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9459195137023926,0.6714944243431091,0.4710632562637329,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8290295004844666,0.4553650021553039,0.4355598986148834,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.6786217093467712,0.2456051409244537,1.130113124847412,284.9953308105469,284.95001220703125,302.04998779296875,292.529052734375,298.4007263183594,297.1551818847656,284.9941711425781,1.0,0.6897175908088684,0.34371218085289,0.34371218085289,1.0,1.0,-3.569148063659668,0.907306432723999,2.661841630935669,0.102829061448574,0.9250131249427797,0.9250131249427797,0.0,239.2718200683593,245.0,59025.34765625,0.0,4052.076171875,1.0,279.1422424316406,283.0377197265625,295.50830078125,299.2688293457031,293.1499938964844,293.1499938964844,278.8500061035156,33560.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419924020767212,1.0,0.0,0.0,3.622882843017578,3.622905969619751,8.757937735026644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.650390625,0.0,1485.0887451171875,1895.4371337890625,0.0,3790.545654296875,0.8972625136375427,1.0,0.0,3.0,1.0,0.0
18203820,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7706953287124634,0.3676497638225555,0.3357756435871124,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9183153510093688,0.6271764039993286,0.5971572399139404,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9419183135032654,0.6707935929298401,0.4709377586841583,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8259777426719666,0.4545762836933136,0.435159683227539,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.676020622253418,0.2453565895557403,1.1302437782287598,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.39678955078125,297.1513977050781,284.906494140625,1.0,0.6909490823745728,0.343517392873764,0.343517392873764,1.0,1.0,-3.5660531520843506,0.9057404398918152,2.6603128910064697,0.1019769161939621,0.8409261703491211,0.8409261703491211,0.0,242.5874481201172,248.0,59531.53515625,0.0,4064.23046875,1.0,278.8579406738281,282.928466796875,295.5253601074219,299.3866577148437,293.1499938964844,293.1499938964844,279.1499938964844,38903.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503583908081056,1.0,0.0,0.0,3.494546890258789,3.494570016860962,8.1484506608831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.19873046875,0.0,1387.7960205078125,1895.4371337890625,0.0,3866.18994140625,0.8731434941291809,1.0,0.0,3.0,1.0,0.0
18203880,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7706953287124634,0.3676497638225555,0.3357756435871124,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9183153510093688,0.6271764039993286,0.5971572399139404,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9419183135032654,0.6707935929298401,0.4709377586841583,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8259777426719666,0.4545762836933136,0.435159683227539,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.676020622253418,0.2453565895557403,1.1302437782287598,284.9056091308594,284.95001220703125,302.04998779296875,292.50201416015625,298.39678955078125,297.1513977050781,284.906494140625,1.0,0.6909490823745728,0.343517392873764,0.343517392873764,1.0,1.0,-3.5660531520843506,0.9057404398918152,2.6603128910064697,0.1019769161939621,0.8409261703491211,0.8409261703491211,0.0,242.5874481201172,248.0,59531.53515625,0.0,4064.23046875,1.0,278.8579406738281,282.928466796875,295.5253601074219,299.3866577148437,293.1499938964844,293.1499938964844,279.1499938964844,38903.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503583908081056,1.0,0.0,0.0,3.494546890258789,3.494570016860962,8.1484506608831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.19873046875,0.0,1387.7960205078125,1895.4371337890625,0.0,3866.18994140625,0.8731434941291809,1.0,0.0,3.0,1.0,0.0
18203940,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.768146276473999,0.3673669397830963,0.3354224264621734,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145364165306092,0.6260639429092407,0.595984160900116,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388606548309326,0.6711848378181458,0.4710822403430938,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8236109018325806,0.4544662237167358,0.4349808692932129,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740280389785767,0.2454793900251388,1.1307671070098877,284.9947814941406,284.95001220703125,302.04998779296875,292.47637939453125,298.3966369628906,297.1524658203125,284.9939880371094,1.0,0.692188024520874,0.3433225750923157,0.3433225750923157,1.0,1.0,-3.5647964477539062,0.9047452807426452,2.660051345825196,0.1010544821619987,0.9211497902870178,0.9211497902870178,0.0,245.35562133789065,251.0,58821.82421875,0.0,4077.83203125,1.0,279.14117431640625,283.0412292480469,295.4556884765625,299.201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33634.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426422119140624,1.0,0.0,0.0,3.605757236480713,3.6057803630828857,8.675335152474872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.6953125,0.0,1467.019287109375,1895.4371337890625,0.0,3796.4423828125,0.8936881422996521,1.0,0.0,3.0,1.0,0.0
18204000,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.768146276473999,0.3673669397830963,0.3354224264621734,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9145364165306092,0.6260639429092407,0.595984160900116,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9388606548309326,0.6711848378181458,0.4710822403430938,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8236109018325806,0.4544662237167358,0.4349808692932129,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.6740280389785767,0.2454793900251388,1.1307671070098877,284.9947814941406,284.95001220703125,302.04998779296875,292.47637939453125,298.3966369628906,297.1524658203125,284.9939880371094,1.0,0.692188024520874,0.3433225750923157,0.3433225750923157,1.0,1.0,-3.5647964477539062,0.9047452807426452,2.660051345825196,0.1010544821619987,0.9211497902870178,0.9211497902870178,0.0,245.35562133789065,251.0,58821.82421875,0.0,4077.83203125,1.0,279.14117431640625,283.0412292480469,295.4556884765625,299.201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33634.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426422119140624,1.0,0.0,0.0,3.605757236480713,3.6057803630828857,8.675335152474872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.6953125,0.0,1467.019287109375,1895.4371337890625,0.0,3796.4423828125,0.8936881422996521,1.0,0.0,3.0,1.0,0.0
18204060,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7649000883102417,0.3662131726741791,0.3347286581993103,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9100136160850524,0.6240010261535645,0.5944324135780334,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.934826135635376,0.670335054397583,0.4708211719989776,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8206281065940857,0.4536509811878204,0.4345424175262451,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6715201735496521,0.2452160567045211,1.1308047771453855,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3929138183594,297.1489562988281,284.90692138671875,1.0,0.6933728456497192,0.343132883310318,0.343132883310318,1.0,1.0,-3.561307668685913,0.9030773043632508,2.6582303047180176,0.100155308842659,0.8381933569908142,0.8381933569908142,0.0,248.6782073974609,254.0,59332.08203125,0.0,4088.962158203125,1.0,278.8587341308594,282.9328308105469,295.4744567871094,299.32147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38736.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507642388343812,1.0,0.0,0.0,3.480358123779297,3.48038101196289,8.082415661192499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.265625,0.0,1372.0235595703125,1895.4371337890625,0.0,3869.84423828125,0.8699234127998352,1.0,0.0,3.0,1.0,0.0
18204120,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7649000883102417,0.3662131726741791,0.3347286581993103,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9100136160850524,0.6240010261535645,0.5944324135780334,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.934826135635376,0.670335054397583,0.4708211719989776,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8206281065940857,0.4536509811878204,0.4345424175262451,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6715201735496521,0.2452160567045211,1.1308047771453855,284.906494140625,284.95001220703125,302.04998779296875,292.45245361328125,298.3929138183594,297.1489562988281,284.90692138671875,1.0,0.6933728456497192,0.343132883310318,0.343132883310318,1.0,1.0,-3.561307668685913,0.9030773043632508,2.6582303047180176,0.100155308842659,0.8381933569908142,0.8381933569908142,0.0,248.6782073974609,254.0,59332.08203125,0.0,4088.962158203125,1.0,278.8587341308594,282.9328308105469,295.4744567871094,299.32147216796875,293.1499938964844,293.1499938964844,279.1499938964844,38736.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507642388343812,1.0,0.0,0.0,3.480358123779297,3.48038101196289,8.082415661192499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.265625,0.0,1372.0235595703125,1895.4371337890625,0.0,3869.84423828125,0.8699234127998352,1.0,0.0,3.0,1.0,0.0
18204180,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7624750733375549,0.3659036755561828,0.334360122680664,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9065513610839844,0.6228687167167664,0.5932523608207703,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.931820273399353,0.6706294417381287,0.4709005057811737,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183305859565735,0.4535109400749206,0.4343424439430237,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696242690086365,0.2453226745128631,1.1312718391418457,284.994140625,284.95001220703125,302.04998779296875,292.4305419921875,298.39288330078125,297.150146484375,284.9933776855469,1.0,0.6945766806602478,0.3429431617259979,0.3429431617259979,1.0,1.0,-3.559852838516236,0.9020394682884216,2.657813549041748,0.0992181897163391,0.9172473549842834,0.9172473549842834,0.0,251.4312744140625,257.0,58619.5234375,0.0,4101.9267578125,1.0,279.1410827636719,283.0443725585937,295.40887451171875,299.1408996582031,293.1499938964844,293.1499938964844,278.8500061035156,33628.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428982734680176,1.0,0.0,0.0,3.5903327465057373,3.59035587310791,8.601272725172748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.8623046875,0.0,1450.3385009765625,1895.4371337890625,0.0,3798.764892578125,0.8902201056480408,1.0,0.0,3.0,1.0,0.0
18204240,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.7624750733375549,0.3659036755561828,0.334360122680664,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9065513610839844,0.6228687167167664,0.5932523608207703,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.931820273399353,0.6706294417381287,0.4709005057811737,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.8183305859565735,0.4535109400749206,0.4343424439430237,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6696242690086365,0.2453226745128631,1.1312718391418457,284.994140625,284.95001220703125,302.04998779296875,292.4305419921875,298.39288330078125,297.150146484375,284.9933776855469,1.0,0.6945766806602478,0.3429431617259979,0.3429431617259979,1.0,1.0,-3.559852838516236,0.9020394682884216,2.657813549041748,0.0992181897163391,0.9172473549842834,0.9172473549842834,0.0,251.4312744140625,257.0,58619.5234375,0.0,4101.9267578125,1.0,279.1410827636719,283.0443725585937,295.40887451171875,299.1408996582031,293.1499938964844,293.1499938964844,278.8500061035156,33628.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428982734680176,1.0,0.0,0.0,3.5903327465057373,3.59035587310791,8.601272725172748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.8623046875,0.0,1450.3385009765625,1895.4371337890625,0.0,3798.764892578125,0.8902201056480408,1.0,0.0,3.0,1.0,0.0
18204300,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7612013220787048,0.3653651773929596,0.3341584801673889,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9047877192497252,0.6218864321708679,0.5926496386528015,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9302146434783936,0.6702344417572021,0.4709121286869049,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8171235918998718,0.4531424045562744,0.4342478513717651,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.6686551570892334,0.2452257722616195,1.1316338777542114,284.8786926269531,284.95001220703125,302.04998779296875,292.42041015625,298.3915100097656,297.14898681640625,284.87841796875,1.0,0.695219874382019,0.3428483307361603,0.3428483307361603,1.0,1.0,-3.559227705001831,0.9015463590621948,2.6576812267303467,0.0988792553544044,0.8352274298667908,0.8352274298667908,0.0,252.9142303466797,257.0,59360.48046875,0.0,4109.30615234375,1.0,278.8997497558594,282.9081726074219,295.45220947265625,299.3372802734375,293.1499938964844,293.1499938964844,278.8500061035156,38334.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489626884460448,1.0,0.0,0.0,3.541789293289185,3.5418126583099365,8.370255386580538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.078125,0.0,1433.0257568359375,1895.4371337890625,0.0,3853.612060546875,0.8805770874023438,1.0,0.0,3.0,1.0,0.0
18204360,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7593863606452942,0.3647364377975464,0.3336537480354309,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9024788737297058,0.6208006143569946,0.591694176197052,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9278916120529176,0.6697162389755249,0.4705930948257446,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8154186010360718,0.4526757001876831,0.4338843524456024,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6672378182411194,0.2450474500656128,1.1312544345855713,284.9071960449219,284.95001220703125,302.04998779296875,292.4108581542969,298.389404296875,297.1469421386719,284.9080505371094,1.0,0.6957307457923889,0.3427681624889374,0.3427681624889374,1.0,1.0,-3.5561952590942383,0.9003661870956421,2.655828952789306,0.09833724796772,0.8354136347770691,0.8354136347770691,0.0,254.73663330078125,260.0,59110.99609375,0.0,4112.46826171875,1.0,278.8586120605469,282.9379577636719,295.4323425292969,299.26434326171875,293.1499938964844,293.1499938964844,279.1499938964844,38845.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508576989173888,1.0,0.0,0.0,3.462519645690918,3.462542533874512,7.999775561984279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.3720703125,0.0,1354.614013671875,1895.4371337890625,0.0,3870.685302734375,0.8660842776298523,1.0,0.0,3.0,1.0,0.0
18204420,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7570646405220032,0.3644050359725952,0.3332655429840088,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8993193507194519,0.6196526885032654,0.590499997138977,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9249606132507324,0.6699416637420654,0.4706245362758636,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131476044654846,0.4525106549263,0.4336609840393066,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654226779937744,0.2451405078172683,1.13166081905365,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,298.3895263671875,297.148193359375,284.99285888671875,1.0,0.6969069838523865,0.3426078557968139,0.3426078557968139,1.0,1.0,-3.554541110992432,0.8993622660636902,2.655179023742676,0.097471959888935,0.91364985704422,0.91364985704422,0.0,257.4889221191406,263.0,58425.7578125,0.0,4124.87646484375,1.0,279.14093017578125,283.0474853515625,295.3711242675781,299.08917236328125,293.1499938964844,293.1499938964844,278.8500061035156,33614.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942768394947052,1.0,0.0,0.0,3.575465440750122,3.575488328933716,8.53018491397961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3583984375,0.0,1434.3277587890625,1895.4371337890625,0.0,3797.586669921875,0.8868745565414429,1.0,0.0,3.0,1.0,0.0
18204480,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.7570646405220032,0.3644050359725952,0.3332655429840088,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8993193507194519,0.6196526885032654,0.590499997138977,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.9249606132507324,0.6699416637420654,0.4706245362758636,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8131476044654846,0.4525106549263,0.4336609840393066,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.6654226779937744,0.2451405078172683,1.13166081905365,284.9936218261719,284.95001220703125,302.04998779296875,292.3937683105469,298.3895263671875,297.148193359375,284.99285888671875,1.0,0.6969069838523865,0.3426078557968139,0.3426078557968139,1.0,1.0,-3.554541110992432,0.8993622660636902,2.655179023742676,0.097471959888935,0.91364985704422,0.91364985704422,0.0,257.4889221191406,263.0,58425.7578125,0.0,4124.87646484375,1.0,279.14093017578125,283.0474853515625,295.3711242675781,299.08917236328125,293.1499938964844,293.1499938964844,278.8500061035156,33614.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942768394947052,1.0,0.0,0.0,3.575465440750122,3.575488328933716,8.53018491397961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.3583984375,0.0,1434.3277587890625,1895.4371337890625,0.0,3797.586669921875,0.8868745565414429,1.0,0.0,3.0,1.0,0.0
18204540,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541098594665527,0.3632267117500305,0.3325416147708893,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8954607844352722,0.6175814270973206,0.5889296531677246,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211563467979432,0.6689713597297668,0.4702694118022918,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102531433105469,0.4516581892967224,0.4331801831722259,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631402969360352,0.2448550909757614,1.1315829753875732,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.3863830566406,297.1452941894531,284.9084167480469,1.0,0.6980347037315369,0.3424475491046905,0.3424475491046905,1.0,1.0,-3.550689935684204,0.8976810574531555,2.6530089378356934,0.0966234877705574,0.8330118656158447,0.8330118656158447,0.0,260.791259765625,266.0,58928.78515625,0.0,4134.849609375,1.0,278.8590087890625,282.94189453125,295.3996276855469,299.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,38692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505159258842468,1.0,0.0,0.0,3.4493956565856934,3.449418306350708,7.939247552712914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.560546875,0.0,1340.26416015625,1895.4371337890625,0.0,3867.60888671875,0.863058865070343,1.0,0.0,3.0,1.0,0.0
18204600,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7541098594665527,0.3632267117500305,0.3325416147708893,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8954607844352722,0.6175814270973206,0.5889296531677246,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.9211563467979432,0.6689713597297668,0.4702694118022918,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8102531433105469,0.4516581892967224,0.4331801831722259,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6631402969360352,0.2448550909757614,1.1315829753875732,284.9080810546875,284.95001220703125,302.04998779296875,292.3795166015625,298.3863830566406,297.1452941894531,284.9084167480469,1.0,0.6980347037315369,0.3424475491046905,0.3424475491046905,1.0,1.0,-3.550689935684204,0.8976810574531555,2.6530089378356934,0.0966234877705574,0.8330118656158447,0.8330118656158447,0.0,260.791259765625,266.0,58928.78515625,0.0,4134.849609375,1.0,278.8590087890625,282.94189453125,295.3996276855469,299.2177734375,293.1499938964844,293.1499938964844,279.1499938964844,38692.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505159258842468,1.0,0.0,0.0,3.4493956565856934,3.449418306350708,7.939247552712914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.560546875,0.0,1340.26416015625,1895.4371337890625,0.0,3867.60888671875,0.863058865070343,1.0,0.0,3.0,1.0,0.0
18204660,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7518979907035828,0.3628756105899811,0.33214271068573,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924113512039185,0.61641925573349,0.5877305269241333,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.918345272541046,0.6691288352012634,0.4702618420124054,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8079886436462402,0.4514708817005157,0.4329416155815124,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6614121794700623,0.2449366897344589,1.1319504976272583,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,298.3866577148437,297.1465759277344,284.9926452636719,1.0,0.6991889476776123,0.3423230350017547,0.3423230350017547,1.0,1.0,-3.548905611038208,0.8967478275299072,2.652157783508301,0.0958685129880905,0.9105112552642822,0.9105112552642822,0.0,263.5370178222656,269.0,58248.9375,0.0,4146.84375,1.0,279.1408386230469,283.0506286621094,295.3446044921875,299.0494689941406,293.1499938964844,293.1499938964844,278.8500061035156,33592.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422142505645752,1.0,0.0,0.0,3.5616369247436523,3.561659812927246,8.464330107926799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.7451171875,0.0,1419.4866943359375,1895.4371337890625,0.0,3792.558837890625,0.8837580680847168,1.0,0.0,3.0,1.0,0.0
18204720,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7518979907035828,0.3628756105899811,0.33214271068573,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8924113512039185,0.61641925573349,0.5877305269241333,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.918345272541046,0.6691288352012634,0.4702618420124054,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8079886436462402,0.4514708817005157,0.4329416155815124,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6614121794700623,0.2449366897344589,1.1319504976272583,284.993408203125,284.95001220703125,302.04998779296875,292.368408203125,298.3866577148437,297.1465759277344,284.9926452636719,1.0,0.6991889476776123,0.3423230350017547,0.3423230350017547,1.0,1.0,-3.548905611038208,0.8967478275299072,2.652157783508301,0.0958685129880905,0.9105112552642822,0.9105112552642822,0.0,263.5370178222656,269.0,58248.9375,0.0,4146.84375,1.0,279.1408386230469,283.0506286621094,295.3446044921875,299.0494689941406,293.1499938964844,293.1499938964844,278.8500061035156,33592.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422142505645752,1.0,0.0,0.0,3.5616369247436523,3.561659812927246,8.464330107926799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.7451171875,0.0,1419.4866943359375,1895.4371337890625,0.0,3792.558837890625,0.8837580680847168,1.0,0.0,3.0,1.0,0.0
18204780,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7490754723548889,0.3616875112056732,0.3314070403575897,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886864185333252,0.6143460869789124,0.5861543416976929,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9147140979766846,0.6681012511253357,0.4698639214038849,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050779104232788,0.4506036639213562,0.4324441850185394,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6592350602149963,0.2446431219577789,1.131830096244812,284.9089050292969,284.95001220703125,302.04998779296875,292.3607177734375,298.3838195800781,297.1439208984375,284.9092102050781,1.0,0.700295090675354,0.3421985208988189,0.3421985208988189,1.0,1.0,-3.544910430908203,0.8951368927955627,2.649773597717285,0.0951355174183845,0.8309385180473328,0.8309385180473328,0.0,266.833740234375,272.0,58758.16796875,0.0,4156.35986328125,1.0,278.8591003417969,282.9460144042969,295.3797912597656,299.1850280761719,293.1499938964844,293.1499938964844,279.1499938964844,38656.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497551321983336,1.0,0.0,0.0,3.4360921382904053,3.43611478805542,7.878126098148641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.3916015625,0.0,1326.66162109375,1895.4371337890625,0.0,3860.755859375,0.8600916862487793,1.0,0.0,3.0,1.0,0.0
18204840,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7490754723548889,0.3616875112056732,0.3314070403575897,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8886864185333252,0.6143460869789124,0.5861543416976929,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9147140979766846,0.6681012511253357,0.4698639214038849,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8050779104232788,0.4506036639213562,0.4324441850185394,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6592350602149963,0.2446431219577789,1.131830096244812,284.9089050292969,284.95001220703125,302.04998779296875,292.3607177734375,298.3838195800781,297.1439208984375,284.9092102050781,1.0,0.700295090675354,0.3421985208988189,0.3421985208988189,1.0,1.0,-3.544910430908203,0.8951368927955627,2.649773597717285,0.0951355174183845,0.8309385180473328,0.8309385180473328,0.0,266.833740234375,272.0,58758.16796875,0.0,4156.35986328125,1.0,278.8591003417969,282.9460144042969,295.3797912597656,299.1850280761719,293.1499938964844,293.1499938964844,279.1499938964844,38656.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497551321983336,1.0,0.0,0.0,3.4360921382904053,3.43611478805542,7.878126098148641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.3916015625,0.0,1326.66162109375,1895.4371337890625,0.0,3860.755859375,0.8600916862487793,1.0,0.0,3.0,1.0,0.0
18204900,297.0944519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7477813959121704,0.3614568412303924,0.3310641348361969,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8869563341140747,0.6137052774429321,0.5853913426399231,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9130712747573853,0.6680898070335388,0.4696928560733795,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.803712785243988,0.4504521191120147,0.4321956634521484,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6582140326499939,0.2446391731500625,1.131655216217041,285.00927734375,284.95001220703125,302.04998779296875,292.3582458496094,298.3835754394531,297.14410400390625,285.0094299316406,1.0,0.7008042931556702,0.3421362638473511,0.3421362638473511,1.0,1.0,-3.542858600616455,0.8943200707435608,2.648538589477539,0.0946516320109367,0.9014763236045836,0.9014763236045836,0.0,268.3602600097656,272.0,58009.62890625,0.0,4160.24072265625,1.0,279.0965270996094,283.0672607421875,295.3249206542969,298.9778747558594,293.1499938964844,293.1499938964844,279.1499938964844,34005.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943607747554779,1.0,0.0,0.0,3.487708568572998,3.4877307415008545,8.116591061479994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.765625,0.0,1345.73291015625,1895.4371337890625,0.0,3805.197265625,0.8692257404327393,1.0,0.0,3.0,1.0,0.0
18204960,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7469505667686462,0.3613191246986389,0.3309901058673858,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8857308626174927,0.6131725311279297,0.5849419832229614,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9120334386825562,0.668192982673645,0.4698082208633423,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8028064966201782,0.4503971338272095,0.4321855306625366,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.6575785279273987,0.2447147965431213,1.1321483850479126,284.9928894042969,284.95001220703125,302.04998779296875,292.35675048828125,298.3841552734375,297.1452331542969,284.9917907714844,1.0,0.7014279961585999,0.34207883477211,0.34207883477211,1.0,1.0,-3.5429470539093018,0.8941670060157776,2.648780107498169,0.0944031700491905,0.9077198505401612,0.9077198505401612,0.0,269.5848388671875,275.0,58101.20703125,0.0,4167.884765625,1.0,279.1415710449219,283.0526733398437,295.3309326171875,299.02447509765625,293.1499938964844,293.1499938964844,278.8500061035156,33478.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941167950630188,1.0,0.0,0.0,3.551751136779785,3.5517737865448,8.417408139393956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.1376953125,0.0,1408.2236328125,1895.4371337890625,0.0,3783.05908203125,0.881227970123291,1.0,0.0,3.0,1.0,0.0
18205020,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442575693130493,0.3601209223270416,0.3302483856678009,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8821477293968201,0.6110967397689819,0.583366334438324,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9086286425590516,0.6671066284179688,0.4693730771541595,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999650239944458,0.4495161175727844,0.4316773116588592,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555078029632568,0.2444138377904892,1.132000207901001,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,298.3815002441406,297.14276123046875,284.9099426269531,1.0,0.7025159597396851,0.3419640064239502,0.3419640064239502,1.0,1.0,-3.5388545989990234,0.8925567269325256,2.6462976932525635,0.093720257282257,0.829306960105896,0.829306960105896,0.0,272.8714599609375,278.0,58615.39453125,0.0,4177.03759765625,1.0,278.8592224121094,282.9495544433594,295.3746643066406,299.1686706542969,293.1499938964844,293.1499938964844,279.1499938964844,38618.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485231637954712,1.0,0.0,0.0,3.424928903579712,3.4249513149261475,7.827019317119266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.07177734375,0.0,1315.2674560546875,1895.4371337890625,0.0,3849.647705078125,0.8575949668884277,1.0,0.0,3.0,1.0,0.0
18205080,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7442575693130493,0.3601209223270416,0.3302483856678009,297.0234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8821477293968201,0.6110967397689819,0.583366334438324,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9086286425590516,0.6671066284179688,0.4693730771541595,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7999650239944458,0.4495161175727844,0.4316773116588592,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6555078029632568,0.2444138377904892,1.132000207901001,284.9096374511719,284.95001220703125,302.04998779296875,292.35675048828125,298.3815002441406,297.14276123046875,284.9099426269531,1.0,0.7025159597396851,0.3419640064239502,0.3419640064239502,1.0,1.0,-3.5388545989990234,0.8925567269325256,2.6462976932525635,0.093720257282257,0.829306960105896,0.829306960105896,0.0,272.8714599609375,278.0,58615.39453125,0.0,4177.03759765625,1.0,278.8592224121094,282.9495544433594,295.3746643066406,299.1686706542969,293.1499938964844,293.1499938964844,279.1499938964844,38618.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485231637954712,1.0,0.0,0.0,3.424928903579712,3.4249513149261475,7.827019317119266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.07177734375,0.0,1315.2674560546875,1895.4371337890625,0.0,3849.647705078125,0.8575949668884277,1.0,0.0,3.0,1.0,0.0
18205140,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7422264814376831,0.3597347140312195,0.3298234045505523,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8793026208877563,0.6099110245704651,0.5821518301963806,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061330556869508,0.6671313047409058,0.4692796170711517,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977655529975891,0.449291467666626,0.4314081072807312,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6539313793182373,0.2444766610860824,1.1322944164276123,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3818359375,297.1440734863281,284.9926147460937,1.0,0.7036320567131042,0.3418491780757904,0.3418491780757904,1.0,1.0,-3.536792039871216,0.8915721774101257,2.6452198028564453,0.0930299013853073,0.9060170650482178,0.9060170650482178,0.0,275.61822509765625,281.0,57977.58984375,0.0,4188.2421875,1.0,279.140625,283.05596923828125,295.334716796875,299.0179138183594,293.1499938964844,293.1499938964844,278.8500061035156,33533.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397244453430176,1.0,0.0,0.0,3.540001630783081,3.5400240421295166,8.361808454537822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3310546875,0.0,1396.2965087890625,1895.4371337890625,0.0,3769.939208984375,0.8788661360740662,1.0,0.0,3.0,1.0,0.0
