time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7422264814376831,0.3597347140312195,0.3298234045505523,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8793026208877563,0.6099110245704651,0.5821518301963806,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9061330556869508,0.6671313047409058,0.4692796170711517,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7977655529975891,0.449291467666626,0.4314081072807312,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.6539313793182373,0.2444766610860824,1.1322944164276123,284.99334716796875,284.95001220703125,302.04998779296875,292.36102294921875,298.3818359375,297.1440734863281,284.9926147460937,1.0,0.7036320567131042,0.3418491780757904,0.3418491780757904,1.0,1.0,-3.536792039871216,0.8915721774101257,2.6452198028564453,0.0930299013853073,0.9060170650482178,0.9060170650482178,0.0,275.61822509765625,281.0,57977.58984375,0.0,4188.2421875,1.0,279.140625,283.05596923828125,295.334716796875,299.0179138183594,293.1499938964844,293.1499938964844,278.8500061035156,33533.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397244453430176,1.0,0.0,0.0,3.540001630783081,3.5400240421295166,8.361808454537822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8860.3310546875,0.0,1396.2965087890625,1895.4371337890625,0.0,3769.939208984375,0.8788661360740662,1.0,0.0,3.0,1.0,0.0
18205260,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.739464282989502,0.3583555817604065,0.3289796411991119,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8756555318832397,0.607660174369812,0.5804747939109802,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9027904868125916,0.6658191084861755,0.4687314331531524,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948136925697327,0.4482214450836181,0.4307892918586731,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517563462257385,0.2439825236797332,1.1316372156143188,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,298.37774658203125,297.1399841308594,284.9097595214844,1.0,0.704645037651062,0.3417377471923828,0.3417377471923828,1.0,1.0,-3.531576156616211,0.8896284699440002,2.6419477462768555,0.09233158826828,0.82750403881073,0.82750403881073,0.0,279.0509948730469,284.0,58486.1328125,0.0,4195.283203125,1.0,278.8592834472656,282.9520568847656,295.3847961425781,299.1697082519531,293.1499938964844,293.1499938964844,279.1499938964844,38612.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947009801864624,1.0,0.0,0.0,3.4154231548309326,3.415445327758789,7.783632440805377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.1826171875,0.0,1305.806884765625,1895.4371337890625,0.0,3835.984619140625,0.8554847240447998,1.0,0.0,3.0,1.0,0.0
18205320,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.739464282989502,0.3583555817604065,0.3289796411991119,297.0205993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8756555318832397,0.607660174369812,0.5804747939109802,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9027904868125916,0.6658191084861755,0.4687314331531524,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7948136925697327,0.4482214450836181,0.4307892918586731,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6517563462257385,0.2439825236797332,1.1316372156143188,284.9095764160156,284.95001220703125,302.0492858886719,292.3669738769531,298.37774658203125,297.1399841308594,284.9097595214844,1.0,0.704645037651062,0.3417377471923828,0.3417377471923828,1.0,1.0,-3.531576156616211,0.8896284699440002,2.6419477462768555,0.09233158826828,0.82750403881073,0.82750403881073,0.0,279.0509948730469,284.0,58486.1328125,0.0,4195.283203125,1.0,278.8592834472656,282.9520568847656,295.3847961425781,299.1697082519531,293.1499938964844,293.1499938964844,279.1499938964844,38612.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947009801864624,1.0,0.0,0.0,3.4154231548309326,3.415445327758789,7.783632440805377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.1826171875,0.0,1305.806884765625,1895.4371337890625,0.0,3835.984619140625,0.8554847240447998,1.0,0.0,3.0,1.0,0.0
18205380,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370069622993469,0.3575589954853058,0.3282514810562134,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723658919334412,0.6060534119606018,0.5789380073547363,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8999247550964355,0.6653915643692017,0.4683755040168762,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.792114794254303,0.4475565254688263,0.4301798343658447,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496424078941345,0.2435708194971084,1.1301913261413574,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3740234375,297.1369323730469,284.9896240234375,1.0,0.7054948210716248,0.3416262865066528,0.3416262865066528,1.0,1.0,-3.5259459018707275,0.8875667452812195,2.638379096984864,0.0914366766810417,0.9013084173202516,0.9013084173202516,0.0,282.1727294921875,287.0,57788.40234375,0.0,4199.35595703125,1.0,279.1405334472656,283.05694580078125,295.3461303710937,299.01910400390625,293.1499938964844,293.1499938964844,279.45001220703125,33635.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383528232574464,1.0,0.0,0.0,3.527448892593384,3.52747130393982,8.302612855004554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.40625,0.0,1383.949951171875,1895.4371337890625,0.0,3757.456787109375,0.8761097192764282,1.0,0.0,3.0,1.0,0.0
18205440,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7370069622993469,0.3575589954853058,0.3282514810562134,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8723658919334412,0.6060534119606018,0.5789380073547363,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8999247550964355,0.6653915643692017,0.4683755040168762,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.792114794254303,0.4475565254688263,0.4301798343658447,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.6496424078941345,0.2435708194971084,1.1301913261413574,284.9904479980469,284.95001220703125,302.047119140625,292.3717956542969,298.3740234375,297.1369323730469,284.9896240234375,1.0,0.7054948210716248,0.3416262865066528,0.3416262865066528,1.0,1.0,-3.5259459018707275,0.8875667452812195,2.638379096984864,0.0914366766810417,0.9013084173202516,0.9013084173202516,0.0,282.1727294921875,287.0,57788.40234375,0.0,4199.35595703125,1.0,279.1405334472656,283.05694580078125,295.3461303710937,299.01910400390625,293.1499938964844,293.1499938964844,279.45001220703125,33635.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383528232574464,1.0,0.0,0.0,3.527448892593384,3.52747130393982,8.302612855004554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.40625,0.0,1383.949951171875,1895.4371337890625,0.0,3757.456787109375,0.8761097192764282,1.0,0.0,3.0,1.0,0.0
18205500,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7358997464179993,0.3572385609149933,0.327958881855011,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8708598017692566,0.6053467392921448,0.578259289264679,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.8986377716064453,0.6652946472167969,0.4682803153991699,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.7908857464790344,0.4472937881946563,0.429937481880188,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.6486715078353882,0.2433920502662658,1.1295559406280518,285.07232666015625,284.95001220703125,302.04547119140625,292.373779296875,298.3723449707031,297.1357727050781,285.0726318359375,1.0,0.7059414386749268,0.3415705859661102,0.3415705859661102,1.0,1.0,-3.523606061935425,0.8866793513298035,2.636926651000977,0.0910550579428672,0.9829947352409364,0.9829947352409364,0.0,283.66326904296875,287.0,57109.6171875,0.0,4202.203125,1.0,279.3966369628906,283.1608581542969,295.3275451660156,298.8924255371094,293.1499938964844,293.1499938964844,279.45001220703125,31194.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326175451278688,1.0,0.0,0.0,3.6212329864501953,3.621255874633789,8.74996374022885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.341796875,0.0,1465.72802734375,1895.4371337890625,0.0,3705.110107421875,0.8963813781738281,1.0,0.0,3.0,1.0,0.0
18205560,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.7349310517311096,0.3568833768367767,0.3277544677257538,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8695095181465149,0.604607105255127,0.5776895880699158,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8975186347961426,0.6651470065116882,0.4682846069335937,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7897977828979492,0.4470088183879852,0.4297755062580108,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.6478100419044495,0.2432013750076294,1.129107117652893,285.0443115234375,284.95001220703125,302.04351806640625,292.3755187988281,298.37078857421875,297.1346740722656,285.0414733886719,1.0,0.7064273357391357,0.3415501117706299,0.3415501117706299,1.0,1.0,-3.5219459533691406,0.8861022591590881,2.635843515396118,0.0908542871475219,1.0,1.0,0.0,285.0662841796875,290.0,57323.46875,0.0,4206.29638671875,1.0,279.4422607421875,283.13116455078125,295.3540344238281,298.9833374023437,293.1499938964844,293.1499938964844,279.1499938964844,31196.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931577205657959,1.0,0.0,0.0,3.718838930130005,3.718862771987915,9.228009503203792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.7431640625,0.0,1574.4947509765625,1895.4371337890625,0.0,3695.58935546875,0.9171870946884156,1.0,0.0,3.0,1.0,0.0
18205620,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.731544017791748,0.3547748625278473,0.3263849318027496,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.865250825881958,0.6015753746032715,0.5754367113113403,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935151100158691,0.6629149913787842,0.4672421216964721,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861430644989014,0.4452117681503296,0.4285970330238342,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449031233787537,0.2420248687267303,1.1257721185684204,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,298.361328125,297.12506103515625,284.8875427246094,1.0,0.70697420835495,0.3415091931819916,0.3415091931819916,1.0,1.0,-3.510920524597168,0.8826097249984741,2.6283106803894043,0.0900184661149978,0.8794983625411987,0.8794983625411987,0.0,289.0216369628906,293.0,58158.171875,0.0,4201.1953125,1.0,279.15753173828125,282.9517822265625,295.4125366210937,299.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,37810.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427549839019777,1.0,0.0,0.0,3.662065029144287,3.662089347839356,8.948399567998422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.482421875,0.0,1560.2247314453125,1895.4371337890625,0.0,3797.465576171875,0.9090272784233092,1.0,0.0,3.0,1.0,0.0
18205680,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.731544017791748,0.3547748625278473,0.3263849318027496,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.865250825881958,0.6015753746032715,0.5754367113113403,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8935151100158691,0.6629149913787842,0.4672421216964721,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7861430644989014,0.4452117681503296,0.4285970330238342,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.6449031233787537,0.2420248687267303,1.1257721185684204,284.88671875,284.95001220703125,302.0384826660156,292.3781433105469,298.361328125,297.12506103515625,284.8875427246094,1.0,0.70697420835495,0.3415091931819916,0.3415091931819916,1.0,1.0,-3.510920524597168,0.8826097249984741,2.6283106803894043,0.0900184661149978,0.8794983625411987,0.8794983625411987,0.0,289.0216369628906,293.0,58158.171875,0.0,4201.1953125,1.0,279.15753173828125,282.9517822265625,295.4125366210937,299.1773681640625,293.1499938964844,293.1499938964844,279.45001220703125,37810.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427549839019777,1.0,0.0,0.0,3.662065029144287,3.662089347839356,8.948399567998422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.482421875,0.0,1560.2247314453125,1895.4371337890625,0.0,3797.465576171875,0.9090272784233092,1.0,0.0,3.0,1.0,0.0
18205740,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286633253097534,0.3535527288913727,0.3251644372940063,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8615994453430176,0.5994781255722046,0.5733177065849304,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901822566986084,0.6619346141815186,0.4663876593112945,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829811573028564,0.4440572261810303,0.4274328351020813,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6422710418701172,0.241103321313858,1.121766209602356,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.3540344238281,297.1187744140625,284.9893798828125,1.0,0.7072352766990662,0.3414682745933532,0.3414682745933532,1.0,1.0,-3.499647378921509,0.8790525794029236,2.6205947399139404,0.0888960361480712,0.9624741077423096,0.9624741077423096,0.0,292.31298828125,296.0,57207.36328125,0.0,4191.5068359375,1.0,279.4424133300781,283.0826721191406,295.3586730957031,299.0000305175781,293.1499938964844,293.1499938964844,279.1499938964844,33722.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934893786907196,1.0,0.0,0.0,3.757089138031006,3.757113695144653,9.41881523885968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8291015625,0.0,1638.0628662109375,1895.4371337890625,0.0,3725.914794921875,0.9277742505073548,1.0,0.0,3.0,1.0,0.0
18205800,297.0731506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7286633253097534,0.3535527288913727,0.3251644372940063,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8615994453430176,0.5994781255722046,0.5733177065849304,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8901822566986084,0.6619346141815186,0.4663876593112945,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7829811573028564,0.4440572261810303,0.4274328351020813,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6422710418701172,0.241103321313858,1.121766209602356,284.9903564453125,284.95001220703125,302.0320739746094,292.3796691894531,298.3540344238281,297.1187744140625,284.9893798828125,1.0,0.7072352766990662,0.3414682745933532,0.3414682745933532,1.0,1.0,-3.499647378921509,0.8790525794029236,2.6205947399139404,0.0888960361480712,0.9624741077423096,0.9624741077423096,0.0,292.31298828125,296.0,57207.36328125,0.0,4191.5068359375,1.0,279.4424133300781,283.0826721191406,295.3586730957031,299.0000305175781,293.1499938964844,293.1499938964844,279.1499938964844,33722.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934893786907196,1.0,0.0,0.0,3.757089138031006,3.757113695144653,9.41881523885968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.8291015625,0.0,1638.0628662109375,1895.4371337890625,0.0,3725.914794921875,0.9277742505073548,1.0,0.0,3.0,1.0,0.0
18205860,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255221605300903,0.3515101373195648,0.3237297534942627,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.857718825340271,0.596478283405304,0.5709472298622131,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865439295768738,0.659784197807312,0.4652767777442932,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7795863747596741,0.442212164402008,0.4260825216770172,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394731998443604,0.2397674471139907,1.1172477006912231,284.8842163085937,284.95001220703125,302.0242614746094,292.380126953125,298.34442138671875,297.10955810546875,284.88580322265625,1.0,0.7073673605918884,0.3415249288082123,0.3415249288082123,1.0,1.0,-3.486684799194336,0.8752648830413818,2.611419916152954,0.088171862065792,0.8571606874465942,0.8571606874465942,0.0,295.8344116210937,299.0,57638.3828125,0.0,4178.80517578125,1.0,279.15679931640625,282.96051025390625,295.400146484375,299.13629150390625,293.1499938964844,293.1499938964844,279.45001220703125,39584.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426279664039612,1.0,0.0,0.0,3.619147300720215,3.619171619415283,8.739886538933206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.34765625,0.0,1525.7071533203125,1895.4371337890625,0.0,3796.31298828125,0.9010947346687316,1.0,0.0,3.0,1.0,0.0
18205920,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7255221605300903,0.3515101373195648,0.3237297534942627,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.857718825340271,0.596478283405304,0.5709472298622131,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8865439295768738,0.659784197807312,0.4652767777442932,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.7795863747596741,0.442212164402008,0.4260825216770172,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6394731998443604,0.2397674471139907,1.1172477006912231,284.8842163085937,284.95001220703125,302.0242614746094,292.380126953125,298.34442138671875,297.10955810546875,284.88580322265625,1.0,0.7073673605918884,0.3415249288082123,0.3415249288082123,1.0,1.0,-3.486684799194336,0.8752648830413818,2.611419916152954,0.088171862065792,0.8571606874465942,0.8571606874465942,0.0,295.8344116210937,299.0,57638.3828125,0.0,4178.80517578125,1.0,279.15679931640625,282.96051025390625,295.400146484375,299.13629150390625,293.1499938964844,293.1499938964844,279.45001220703125,39584.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426279664039612,1.0,0.0,0.0,3.619147300720215,3.619171619415283,8.739886538933206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.34765625,0.0,1525.7071533203125,1895.4371337890625,0.0,3796.31298828125,0.9010947346687316,1.0,0.0,3.0,1.0,0.0
18205980,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230096459388733,0.3503944277763366,0.3226170539855957,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545699119567871,0.5944846272468567,0.5689359307289124,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.883718729019165,0.6589301824569702,0.4645296633243561,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7768419981002808,0.441105455160141,0.4249600768089294,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371287703514099,0.2388150095939636,1.1129944324493408,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3379821777344,297.1048278808594,284.99102783203125,1.0,0.7074558734893799,0.3415815532207489,0.3415815532207489,1.0,1.0,-3.475553035736084,0.8720512390136719,2.603501796722412,0.0873966142535209,0.9429847598075868,0.9429847598075868,0.0,298.6971130371094,302.0,56679.84765625,0.0,4166.9970703125,1.0,279.4420471191406,283.09503173828125,295.3490295410156,298.9563903808594,293.1499938964844,293.1499938964844,279.1499938964844,34058.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327329397201538,1.0,0.0,0.0,3.709051132202149,3.7090752124786377,9.179497624245414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.6220703125,0.0,1585.104248046875,1895.4371337890625,0.0,3706.166015625,0.9172707200050354,1.0,0.0,3.0,1.0,0.0
18206040,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7230096459388733,0.3503944277763366,0.3226170539855957,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8545699119567871,0.5944846272468567,0.5689359307289124,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.883718729019165,0.6589301824569702,0.4645296633243561,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7768419981002808,0.441105455160141,0.4249600768089294,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6371287703514099,0.2388150095939636,1.1129944324493408,284.9917907714844,284.95001220703125,302.0150451660156,292.3795166015625,298.3379821777344,297.1048278808594,284.99102783203125,1.0,0.7074558734893799,0.3415815532207489,0.3415815532207489,1.0,1.0,-3.475553035736084,0.8720512390136719,2.603501796722412,0.0873966142535209,0.9429847598075868,0.9429847598075868,0.0,298.6971130371094,302.0,56679.84765625,0.0,4166.9970703125,1.0,279.4420471191406,283.09503173828125,295.3490295410156,298.9563903808594,293.1499938964844,293.1499938964844,279.1499938964844,34058.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327329397201538,1.0,0.0,0.0,3.709051132202149,3.7090752124786377,9.179497624245414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8701.6220703125,0.0,1585.104248046875,1895.4371337890625,0.0,3706.166015625,0.9172707200050354,1.0,0.0,3.0,1.0,0.0
18206100,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7217551469802856,0.3494580686092376,0.3220789730548858,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8530120849609375,0.5930781960487366,0.5679559111595154,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8823080658912659,0.6579543948173523,0.4641626477241516,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7754892706871033,0.4402520954608917,0.4244309663772583,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6359928250312805,0.2381850183010101,1.111052393913269,284.8681640625,284.95001220703125,302.00994873046875,292.3788146972656,298.3338317871094,297.10137939453125,284.8667907714844,1.0,0.7075450420379639,0.3416098952293396,0.3416098952293396,1.0,1.0,-3.470320224761963,0.8705387711524963,2.599781513214112,0.087173119187355,0.8538305759429932,0.8538305759429932,0.0,300.1840515136719,302.0,57417.0234375,0.0,4162.28369140625,1.0,279.197021484375,282.9504699707031,295.4043884277344,299.1615600585937,293.1499938964844,293.1499938964844,279.1499938964844,38504.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383063316345216,1.0,0.0,0.0,3.6603071689605713,3.6603317260742174,8.939811095842742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.333984375,0.0,1563.4603271484375,1895.4371337890625,0.0,3757.033447265625,0.9070672392845154,1.0,0.0,3.0,1.0,0.0
18206160,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7200128436088562,0.3483781516551971,0.3212027847766876,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8509764075279236,0.5915096402168274,0.5665845274925232,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8803389072418213,0.6567891240119934,0.4634244740009308,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7736726403236389,0.4392547905445099,0.4235992133617401,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6344935297966003,0.2374413609504699,1.1082600355148315,284.8939208984375,284.95001220703125,302.0044860839844,292.3778381347656,298.32879638671875,297.096923828125,284.895263671875,1.0,0.7074909806251526,0.3416732847690582,0.3416732847690582,1.0,1.0,-3.4623725414276123,0.8683015704154968,2.59407114982605,0.0867892205715179,0.8474639058113098,0.8474639058113098,0.0,302.03955078125,305.0,57056.0859375,0.0,4152.763671875,1.0,279.1576538085937,282.9818115234375,295.3935241699219,299.0928649902344,293.1499938964844,293.1499938964844,279.45001220703125,39564.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939665138721466,1.0,0.0,0.0,3.563930034637451,3.5639538764953613,8.475232675664301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.04345703125,0.0,1465.5426025390625,1895.4371337890625,0.0,3769.399658203125,0.8890140652656555,1.0,0.0,3.0,1.0,0.0
18206220,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.717491090297699,0.3471873998641968,0.3200532495975494,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479459881782532,0.5894296169281006,0.5645275115966797,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8775943517684937,0.655807375907898,0.4626210629940033,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710045576095581,0.4380586445331573,0.4224202632904053,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6321936249732971,0.236406609416008,1.1037168502807615,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,298.322509765625,297.09295654296875,284.992431640625,1.0,0.7075031995773315,0.3418000936508178,0.3418000936508178,1.0,1.0,-3.4506590366363525,0.8651206493377686,2.585538387298584,0.0862184986472129,0.9311478137969972,0.9311478137969972,0.0,304.8694763183594,293.0,56140.33984375,0.0,4139.35205078125,1.0,279.4416809082031,283.1074523925781,295.34375,298.9175109863281,293.1499938964844,293.1499938964844,279.1499938964844,33951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929667055606842,1.0,0.0,0.0,3.6612143516540527,3.661238193511963,8.944243745645508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8515625,0.0,1530.303955078125,1895.4371337890625,0.0,3678.0888671875,0.9063705205917358,1.0,0.0,3.0,1.0,0.0
18206280,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.717491090297699,0.3471873998641968,0.3200532495975494,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.8479459881782532,0.5894296169281006,0.5645275115966797,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8775943517684937,0.655807375907898,0.4626210629940033,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7710045576095581,0.4380586445331573,0.4224202632904053,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6321936249732971,0.236406609416008,1.1037168502807615,284.99334716796875,284.95001220703125,301.9925537109375,292.3750915527344,298.322509765625,297.09295654296875,284.992431640625,1.0,0.7075031995773315,0.3418000936508178,0.3418000936508178,1.0,1.0,-3.4506590366363525,0.8651206493377686,2.585538387298584,0.0862184986472129,0.9311478137969972,0.9311478137969972,0.0,304.8694763183594,293.0,56140.33984375,0.0,4139.35205078125,1.0,279.4416809082031,283.1074523925781,295.34375,298.9175109863281,293.1499938964844,293.1499938964844,279.1499938964844,33951.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929667055606842,1.0,0.0,0.0,3.6612143516540527,3.661238193511963,8.944243745645508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.8515625,0.0,1530.303955078125,1895.4371337890625,0.0,3678.0888671875,0.9063705205917358,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7175114750862122,0.3461964726448059,0.3193600475788116,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8480026125907898,0.5879530906677246,0.5633721947669983,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8779380321502686,0.6547420024871826,0.4621108770370483,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7711600065231323,0.437139093875885,0.4217203557491302,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.6321535110473633,0.2357196658849716,1.101005792617798,284.8703308105469,284.95001220703125,301.9860534667969,292.3733215332031,298.31817626953125,297.0897521972656,284.8692932128906,1.0,0.7057598829269409,0.3418640494346618,0.3418640494346618,1.0,1.0,-3.443730115890503,0.86319500207901,2.5805351734161377,0.0860158503055572,0.8428155183792114,0.8428155183792114,0.0,303.5425109863281,293.0,56822.21484375,0.0,4113.7802734375,1.0,279.1974182128906,282.9648742675781,295.3988647460937,299.1200561523437,293.1499938964844,293.1499938964844,279.1499938964844,38665.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352901577949524,1.0,0.0,0.0,3.60802960395813,3.608053684234619,8.686272963132069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.255859375,0.0,1506.68994140625,1895.4371337890625,0.0,3729.53369140625,0.8954721093177795,1.0,0.0,3.0,1.0,0.0
18206400,297.0453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7177466750144958,0.3451111912727356,0.3183097243309021,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8484210968017578,0.5863661170005798,0.5618081092834473,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8786470293998718,0.6535385847091675,0.4612146914005279,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7716456055641174,0.4361144304275512,0.4206886291503906,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.6323370337486267,0.2349502295255661,1.097277045249939,284.89678955078125,284.95001220703125,301.9792785644531,292.3713073730469,298.31298828125,297.08575439453125,284.8979187011719,1.0,0.7033236622810364,0.3419269025325775,0.3419269025325775,1.0,1.0,-3.4337852001190186,0.8603461980819702,2.573439121246338,0.0854820609092712,0.8381891846656799,0.8381891846656799,0.0,301.1533508300781,281.0,56442.26953125,0.0,4074.40673828125,1.0,279.1580505371094,282.9970397949219,295.3866882324219,299.04949951171875,293.1499938964844,293.1499938964844,279.45001220703125,39570.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936581254005432,1.0,0.0,0.0,3.512334108352661,3.512357234954834,8.231612582676462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.5,0.0,1411.0386962890625,1895.4371337890625,0.0,3741.313720703125,0.8776353001594543,1.0,0.0,3.0,1.0,0.0
18206460,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204207181930542,0.3439011573791504,0.3167376816272735,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517422080039978,0.5842099785804749,0.5592602491378784,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828718066215515,0.6524423956871033,0.460023820400238,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7749637961387634,0.4348486959934234,0.4190205931663513,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6344225406646729,0.2338732331991195,1.0905048847198486,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3067321777344,297.082763671875,284.9881591796875,1.0,0.6972883343696594,0.3421423435211181,0.3421423435211181,1.0,1.0,-3.4172394275665283,0.8559404015541077,2.561299085617065,0.0847966447472572,0.9162631630897522,0.9162631630897522,0.0,293.0550537109375,269.0,55493.85546875,0.0,3985.29638671875,1.0,279.4412841796875,283.116455078125,295.3341979980469,298.86962890625,293.1499938964844,293.1499938964844,279.1499938964844,34015.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264066219329834,1.0,0.0,0.0,3.6097357273101807,3.6097590923309326,8.694490247762587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.853515625,0.0,1474.1502685546875,1895.4371337890625,0.0,3648.160888671875,0.8948307037353516,1.0,0.0,3.0,1.0,0.0
18206520,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7204207181930542,0.3439011573791504,0.3167376816272735,296.9754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8517422080039978,0.5842099785804749,0.5592602491378784,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8828718066215515,0.6524423956871033,0.460023820400238,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.7749637961387634,0.4348486959934234,0.4190205931663513,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6344225406646729,0.2338732331991195,1.0905048847198486,284.9891357421875,284.95001220703125,301.9646911621094,292.3664855957031,298.3067321777344,297.082763671875,284.9881591796875,1.0,0.6972883343696594,0.3421423435211181,0.3421423435211181,1.0,1.0,-3.4172394275665283,0.8559404015541077,2.561299085617065,0.0847966447472572,0.9162631630897522,0.9162631630897522,0.0,293.0550537109375,269.0,55493.85546875,0.0,3985.29638671875,1.0,279.4412841796875,283.116455078125,295.3341979980469,298.86962890625,293.1499938964844,293.1499938964844,279.1499938964844,34015.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264066219329834,1.0,0.0,0.0,3.6097357273101807,3.6097590923309326,8.694490247762587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.853515625,0.0,1474.1502685546875,1895.4371337890625,0.0,3648.160888671875,0.8948307037353516,1.0,0.0,3.0,1.0,0.0
18206580,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7231963872909546,0.3421531021595001,0.3151253759860992,296.9679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8553190231323242,0.581564724445343,0.556759238243103,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8872485756874084,0.6504471302032471,0.4586827456951141,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7785018682479858,0.4331684112548828,0.4173603057861328,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6367461085319519,0.2326386421918869,1.084190845489502,284.8941345214844,284.95001220703125,301.9510803222656,292.36151123046875,298.29913330078125,297.0777893066406,284.89569091796875,1.0,0.6912505030632019,0.3423274159431457,0.3423274159431457,1.0,1.0,-3.4010980129241943,0.8515567183494568,2.5495412349700928,0.0842333436012268,0.828928530216217,0.828928530216217,0.0,284.93145751953125,269.0,55789.76171875,0.0,3897.806640625,1.0,279.1642150878906,283.0089416503906,295.3808288574219,299.01153564453125,293.1499938964844,293.1499938964844,279.1499938964844,39926.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330950975418092,1.0,0.0,0.0,3.466831922531128,3.466855049133301,8.019713959583896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.97509765625,0.0,1366.6790771484375,1895.4371337890625,0.0,3709.478271484375,0.8679890632629395,1.0,0.0,3.0,1.0,0.0
18206640,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7236496210098267,0.341886430978775,0.3148141801357269,296.967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8559231162071228,0.5811495184898376,0.5562931895256042,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8879814147949219,0.6501485109329224,0.4584119915962219,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7790949940681458,0.4329026341438293,0.4170415997505188,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6371311545372009,0.2324358522891998,1.0830061435699463,284.8987121582031,284.95001220703125,301.9487609863281,292.3606262207031,298.2978515625,297.0770263671875,284.899658203125,1.0,0.6901822686195374,0.3423577547073364,0.3423577547073364,1.0,1.0,-3.398029088973999,0.8507089018821716,2.5473201274871826,0.0840808823704719,0.8270726799964905,0.8270726799964905,0.0,283.5412292480469,257.0,55710.72265625,0.0,3882.155517578125,1.0,279.1591796875,283.0139465332031,295.3741760253906,298.992919921875,293.1499938964844,293.1499938964844,279.45001220703125,39613.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932938277721405,1.0,0.0,0.0,3.452819347381592,3.4528419971466064,7.955014780236525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.16455078125,0.0,1350.2396240234375,1895.4371337890625,0.0,3708.0439453125,0.8645368814468384,1.0,0.0,3.0,1.0,0.0
18206700,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7255936861038208,0.3412356078624725,0.3138538002967834,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8584544658660889,0.5799983739852905,0.5548009276390076,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8910177946090698,0.6495031714439392,0.4576117396354675,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.7815601825714111,0.4322049915790558,0.4160260558128357,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.6387638449668884,0.2318577617406845,1.0790584087371826,285.0025329589844,284.95001220703125,301.9403076171875,292.3573303222656,298.2943420410156,297.0755615234375,285.0028991699219,1.0,0.6863512992858887,0.3424654901027679,0.3424654901027679,1.0,1.0,-3.388141632080078,0.8480076789855957,2.5401339530944824,0.0835822001099586,0.8970855474472046,0.8970855474472046,0.0,278.2818603515625,257.0,54836.30859375,0.0,3827.3984375,1.0,279.3968811035156,283.14044189453125,295.3158264160156,298.7762451171875,293.1499938964844,293.1499938964844,279.45001220703125,34570.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258396029472352,1.0,0.0,0.0,3.496171474456787,3.4961938858032227,8.156029025485623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.4541015625,0.0,1358.4222412109375,1895.4371337890625,0.0,3642.948974609375,0.8716524243354797,1.0,0.0,3.0,1.0,0.0
18206760,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7281060814857483,0.3406853079795837,0.3131600022315979,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.8616456985473633,0.5789564251899719,0.5536136031150818,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8947836756706238,0.6489766836166382,0.457099586725235,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7846438884735107,0.4316042363643646,0.4152433574199676,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6408775448799133,0.2313594222068786,1.075748324394226,284.986083984375,284.95001220703125,301.9315185546875,292.353759765625,298.2918701171875,297.0751037597656,284.9847717285156,1.0,0.6825212240219116,0.3426331877708435,0.3426331877708435,1.0,1.0,-3.3803396224975586,0.8461133241653442,2.534226417541504,0.083470232784748,0.9011545181274414,0.9011545181274414,0.0,272.5559997558594,245.0,54781.14453125,0.0,3775.298828125,1.0,279.4416198730469,283.1277770996094,295.3196105957031,298.8115234375,293.1499938964844,293.1499938964844,279.1499938964844,33955.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225398898124696,1.0,0.0,0.0,3.553009033203125,3.5530319213867188,8.423371582466643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.240234375,0.0,1413.0230712890625,1895.4371337890625,0.0,3612.579345703125,0.8818469047546387,1.0,0.0,3.0,1.0,0.0
18206820,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7325947284698486,0.3386883437633514,0.3111908435821533,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8676035404205322,0.5758789777755737,0.5505626201629639,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9017373919487,0.646632969379425,0.4554012417793274,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7903830409049988,0.4296348989009857,0.4131780862808227,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448202133178711,0.2299202680587768,1.0679562091827393,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,298.2834777832031,297.0703430175781,284.90252685546875,1.0,0.674477219581604,0.3429685533046722,0.3429685533046722,1.0,1.0,-3.360412836074829,0.8410043120384216,2.5194084644317627,0.0830383375287056,0.8169671893119812,0.8169671893119812,0.0,261.5574645996094,233.0,54956.328125,0.0,3664.04150390625,1.0,279.15936279296875,283.0325927734375,295.3585205078125,298.9300537109375,293.1499938964844,293.1499938964844,279.45001220703125,39462.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289904832839966,1.0,0.0,0.0,3.3908843994140625,3.390906572341919,7.67218807595782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.9169921875,0.0,1287.6121826171875,1895.4371337890625,0.0,3671.884521484375,0.8508759140968323,1.0,0.0,3.0,1.0,0.0
18206880,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7325947284698486,0.3386883437633514,0.3111908435821533,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8676035404205322,0.5758789777755737,0.5505626201629639,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9017373919487,0.646632969379425,0.4554012417793274,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7903830409049988,0.4296348989009857,0.4131780862808227,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.6448202133178711,0.2299202680587768,1.0679562091827393,284.9023132324219,284.95001220703125,301.9129943847656,292.34588623046875,298.2834777832031,297.0703430175781,284.90252685546875,1.0,0.674477219581604,0.3429685533046722,0.3429685533046722,1.0,1.0,-3.360412836074829,0.8410043120384216,2.5194084644317627,0.0830383375287056,0.8169671893119812,0.8169671893119812,0.0,261.5574645996094,233.0,54956.328125,0.0,3664.04150390625,1.0,279.15936279296875,283.0325927734375,295.3585205078125,298.9300537109375,293.1499938964844,293.1499938964844,279.45001220703125,39462.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289904832839966,1.0,0.0,0.0,3.3908843994140625,3.390906572341919,7.67218807595782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.9169921875,0.0,1287.6121826171875,1895.4371337890625,0.0,3671.884521484375,0.8508759140968323,1.0,0.0,3.0,1.0,0.0
18206940,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7381850481033325,0.3374550938606262,0.3095057308673858,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749323487281799,0.573621392250061,0.5478213429450989,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104483723640442,0.6453559994697571,0.4540205895900726,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7973262071609497,0.4282752275466919,0.411314994096756,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.649705171585083,0.2288128435611724,1.0604889392852783,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,298.2774658203125,297.0689697265625,284.98309326171875,1.0,0.6662256121635437,0.3433039486408233,0.3433039486408233,1.0,1.0,-3.3422019481658936,0.8364165425300598,2.5057854652404785,0.0825674310326576,0.8868091106414795,0.8868091106414795,0.0,249.8150634765625,221.0,54034.09375,0.0,3553.79443359375,1.0,279.44024658203125,283.1416320800781,295.3031921386719,298.7490234375,293.1499938964844,293.1499938964844,279.75,34065.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185591340065002,1.0,0.0,0.0,3.4895219802856445,3.489544153213501,8.12503401448339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.25634765625,0.0,1348.0125732421875,1895.4371337890625,0.0,3575.855224609375,0.8679306507110596,1.0,0.0,3.0,1.0,0.0
18207000,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7381850481033325,0.3374550938606262,0.3095057308673858,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.8749323487281799,0.573621392250061,0.5478213429450989,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9104483723640442,0.6453559994697571,0.4540205895900726,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7973262071609497,0.4282752275466919,0.411314994096756,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.649705171585083,0.2288128435611724,1.0604889392852783,284.98394775390625,284.95001220703125,301.8931884765625,292.3370056152344,298.2774658203125,297.0689697265625,284.98309326171875,1.0,0.6662256121635437,0.3433039486408233,0.3433039486408233,1.0,1.0,-3.3422019481658936,0.8364165425300598,2.5057854652404785,0.0825674310326576,0.8868091106414795,0.8868091106414795,0.0,249.8150634765625,221.0,54034.09375,0.0,3553.79443359375,1.0,279.44024658203125,283.1416320800781,295.3031921386719,298.7490234375,293.1499938964844,293.1499938964844,279.75,34065.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185591340065002,1.0,0.0,0.0,3.4895219802856445,3.489544153213501,8.12503401448339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.25634765625,0.0,1348.0125732421875,1895.4371337890625,0.0,3575.855224609375,0.8679306507110596,1.0,0.0,3.0,1.0,0.0
