time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.744907796382904,0.3364250063896179,0.3081405162811279,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8836140632629395,0.5716028213500977,0.5454580187797546,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9212740659713744,0.6443256139755249,0.4529643952846527,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054492473602295,0.4271259903907776,0.4097620844841003,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556697487831116,0.2278838157653808,1.0540715456008911,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2729797363281,297.06951904296875,285.03302001953125,1.0,0.6580547094345093,0.3436896204948425,0.3436896204948425,1.0,1.0,-3.326861619949341,0.8328444957733154,2.4940171241760254,0.0825399383902549,0.9810540080070496,0.9810540080070496,0.0,237.72476196289065,209.0,53389.7890625,0.0,3449.301025390625,1.0,279.740966796875,283.2155456542969,295.2990417480469,298.6890869140625,293.1499938964844,293.1499938964844,279.45001220703125,31370.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102004766464232,1.0,0.0,0.0,3.676952123641968,3.67697548866272,9.021302389555784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.0771484375,0.0,1528.46875,1895.4371337890625,0.0,3498.464111328125,0.907934844493866,1.0,0.0,3.0,1.0,0.0
18207120,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.744907796382904,0.3364250063896179,0.3081405162811279,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8836140632629395,0.5716028213500977,0.5454580187797546,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9212740659713744,0.6443256139755249,0.4529643952846527,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8054492473602295,0.4271259903907776,0.4097620844841003,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6556697487831116,0.2278838157653808,1.0540715456008911,285.03582763671875,284.95001220703125,301.8721008300781,292.3271179199219,298.2729797363281,297.06951904296875,285.03302001953125,1.0,0.6580547094345093,0.3436896204948425,0.3436896204948425,1.0,1.0,-3.326861619949341,0.8328444957733154,2.4940171241760254,0.0825399383902549,0.9810540080070496,0.9810540080070496,0.0,237.72476196289065,209.0,53389.7890625,0.0,3449.301025390625,1.0,279.740966796875,283.2155456542969,295.2990417480469,298.6890869140625,293.1499938964844,293.1499938964844,279.45001220703125,31370.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102004766464232,1.0,0.0,0.0,3.676952123641968,3.67697548866272,9.021302389555784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.0771484375,0.0,1528.46875,1895.4371337890625,0.0,3498.464111328125,0.907934844493866,1.0,0.0,3.0,1.0,0.0
18207180,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7507984042167664,0.3340861201286316,0.3059853613376617,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8914318680763245,0.5681288838386536,0.5421776175498962,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9311594367027284,0.6414154171943665,0.4510033130645752,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125038146972656,0.4248396754264831,0.4075160920619964,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6610592007637024,0.2262845337390899,1.0459377765655518,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,298.26318359375,297.0641174316406,284.8827209472656,1.0,0.6495212912559509,0.3440752625465393,0.3440752625465393,1.0,1.0,-3.305497407913208,0.8273964524269104,2.478100776672364,0.0821476802229881,0.8572490811347961,0.8572490811347961,0.0,226.62306213378903,197.0,53928.69140625,0.0,3337.640380859375,1.0,279.45703125,283.0462646484375,295.3488464355469,298.8558044433594,293.1499938964844,293.1499938964844,279.75,38691.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210915565490724,1.0,0.0,0.0,3.5889904499053955,3.5890142917633057,8.594841460762837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.32763671875,0.0,1486.1466064453125,1895.4371337890625,0.0,3599.228515625,0.8933584094047546,1.0,0.0,3.0,1.0,0.0
18207240,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7507984042167664,0.3340861201286316,0.3059853613376617,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8914318680763245,0.5681288838386536,0.5421776175498962,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9311594367027284,0.6414154171943665,0.4510033130645752,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8125038146972656,0.4248396754264831,0.4075160920619964,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6610592007637024,0.2262845337390899,1.0459377765655518,284.8815002441406,284.95001220703125,301.8497314453125,292.3162536621094,298.26318359375,297.0641174316406,284.8827209472656,1.0,0.6495212912559509,0.3440752625465393,0.3440752625465393,1.0,1.0,-3.305497407913208,0.8273964524269104,2.478100776672364,0.0821476802229881,0.8572490811347961,0.8572490811347961,0.0,226.62306213378903,197.0,53928.69140625,0.0,3337.640380859375,1.0,279.45703125,283.0462646484375,295.3488464355469,298.8558044433594,293.1499938964844,293.1499938964844,279.75,38691.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210915565490724,1.0,0.0,0.0,3.5889904499053955,3.5890142917633057,8.594841460762837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.32763671875,0.0,1486.1466064453125,1895.4371337890625,0.0,3599.228515625,0.8933584094047546,1.0,0.0,3.0,1.0,0.0
18207300,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.7539263963699341,0.333259105682373,0.304821640253067,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8955629467964172,0.5667513012886047,0.540422797203064,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.936352550983429,0.640464723110199,0.4499393999576568,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8160690665245056,0.4239421784877777,0.406275600194931,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.663869321346283,0.2255787849426269,1.041339874267578,284.99481201171875,284.95001220703125,301.8381042480469,292.3104553222656,298.2587280273437,297.062255859375,284.9962463378906,1.0,0.6450711488723755,0.3442680835723877,0.3442680835723877,1.0,1.0,-3.2936809062957764,0.8243216872215271,2.4693591594696045,0.0817030221223831,0.9291062355041504,0.9291062355041504,0.0,221.0059051513672,197.0,52953.65234375,0.0,3279.41064453125,1.0,279.6999816894531,283.18463134765625,295.2804260253906,298.6282653808594,293.1499938964844,293.1499938964844,279.75,34497.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147589206695556,1.0,0.0,0.0,3.624904155731201,3.624927520751953,8.767713097768137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.59033203125,0.0,1494.259765625,1895.4371337890625,0.0,3540.714599609375,0.9001811146736145,1.0,0.0,3.0,1.0,0.0
18207360,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7579809427261353,0.332621693611145,0.3040026128292084,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9006990194320679,0.5655781626701355,0.539060115814209,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9427013397216796,0.6397614479064941,0.4492564797401428,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8204120397567749,0.423211932182312,0.4053297042846679,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.6674449443817139,0.2249858677387237,1.037484645843506,284.9837646484375,284.95001220703125,301.8261413574219,292.3044128417969,298.2554626464844,297.0616760253906,284.98223876953125,1.0,0.6406950354576111,0.3444995284080505,0.3444995284080505,1.0,1.0,-3.2844598293304443,0.8221515417098999,2.462308168411255,0.0816182047128677,0.9355097413063048,0.9355097413063048,0.0,214.9591827392578,185.0,52870.4765625,0.0,3224.91162109375,1.0,279.7427062988281,283.1761474609375,295.27667236328125,298.654052734375,293.1499938964844,293.1499938964844,279.45001220703125,33861.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118260741233826,1.0,0.0,0.0,3.681917428970337,3.681941509246826,9.045683668773564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.796875,0.0,1552.8248291015625,1895.4371337890625,0.0,3513.54248046875,0.9107090830802916,1.0,0.0,3.0,1.0,0.0
18207420,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7656924724578857,0.3304395675659179,0.3018644452095032,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9108604192733764,0.5622256994247437,0.5357480049133301,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9544156193733216,0.6370343565940857,0.4472954273223877,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8286141753196716,0.4209752380847931,0.4030071198940277,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6743443012237549,0.223357692360878,1.0287963151931765,284.8853454589844,284.95001220703125,301.8013000488281,292.2916259765625,298.24578857421875,297.05694580078125,284.88641357421875,1.0,0.6317104697227478,0.3449624180793762,0.3449624180793762,1.0,1.0,-3.262315034866333,0.8166568279266357,2.4456582069396973,0.0812909379601478,0.8328381180763245,0.8328381180763245,0.0,203.5190277099609,173.0,53049.81640625,0.0,3112.3505859375,1.0,279.45831298828125,283.068603515625,295.3079833984375,298.7629089355469,293.1499938964844,293.1499938964844,279.75,40079.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919126272201538,1.0,0.0,0.0,3.510098457336426,3.5101218223571777,8.221136909014604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.9423828125,0.0,1412.3701171875,1895.4371337890625,0.0,3581.092529296875,0.8775976896286011,1.0,0.0,3.0,1.0,0.0
18207480,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.7656924724578857,0.3304395675659179,0.3018644452095032,296.945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9108604192733764,0.5622256994247437,0.5357480049133301,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9544156193733216,0.6370343565940857,0.4472954273223877,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8286141753196716,0.4209752380847931,0.4030071198940277,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.6743443012237549,0.223357692360878,1.0287963151931765,284.8853454589844,284.95001220703125,301.8013000488281,292.2916259765625,298.24578857421875,297.05694580078125,284.88641357421875,1.0,0.6317104697227478,0.3449624180793762,0.3449624180793762,1.0,1.0,-3.262315034866333,0.8166568279266357,2.4456582069396973,0.0812909379601478,0.8328381180763245,0.8328381180763245,0.0,203.5190277099609,173.0,53049.81640625,0.0,3112.3505859375,1.0,279.45831298828125,283.068603515625,295.3079833984375,298.7629089355469,293.1499938964844,293.1499938964844,279.75,40079.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919126272201538,1.0,0.0,0.0,3.510098457336426,3.5101218223571777,8.221136909014604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.9423828125,0.0,1412.3701171875,1895.4371337890625,0.0,3581.092529296875,0.8775976896286011,1.0,0.0,3.0,1.0,0.0
18207540,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7754002213478088,0.3291314542293548,0.3000627160072326,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9241896867752076,0.5598211288452148,0.5328109264373779,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.967700719833374,0.6355502605438232,0.4457177817821502,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385757207870483,0.4194491505622864,0.4009400606155395,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828709840774536,0.222114697098732,1.0205731391906738,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2386474609375,297.0557861328125,284.9839172363281,1.0,0.6226321458816528,0.3454253077507019,0.3454253077507019,1.0,1.0,-3.242338180541992,0.8118235468864441,2.4305148124694824,0.0809423327445983,0.9106956124305724,0.9106956124305724,0.0,191.5068817138672,161.0,52011.7109375,0.0,3002.68115234375,1.0,279.7412414550781,283.19586181640625,295.2413635253906,298.5636901855469,293.1499938964844,293.1499938964844,279.45001220703125,34214.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90793639421463,1.0,0.0,0.0,3.598923444747925,3.5989465713500977,8.64248193011008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.447265625,0.0,1463.9112548828125,1895.4371337890625,0.0,3477.44287109375,0.8925393223762512,1.0,0.0,3.0,1.0,0.0
18207600,297.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7754002213478088,0.3291314542293548,0.3000627160072326,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.9241896867752076,0.5598211288452148,0.5328109264373779,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.967700719833374,0.6355502605438232,0.4457177817821502,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8385757207870483,0.4194491505622864,0.4009400606155395,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.6828709840774536,0.222114697098732,1.0205731391906738,284.9848327636719,284.95001220703125,301.7752380371094,292.2778625488281,298.2386474609375,297.0557861328125,284.9839172363281,1.0,0.6226321458816528,0.3454253077507019,0.3454253077507019,1.0,1.0,-3.242338180541992,0.8118235468864441,2.4305148124694824,0.0809423327445983,0.9106956124305724,0.9106956124305724,0.0,191.5068817138672,161.0,52011.7109375,0.0,3002.68115234375,1.0,279.7412414550781,283.19586181640625,295.2413635253906,298.5636901855469,293.1499938964844,293.1499938964844,279.45001220703125,34214.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90793639421463,1.0,0.0,0.0,3.598923444747925,3.5989465713500977,8.64248193011008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.447265625,0.0,1463.9112548828125,1895.4371337890625,0.0,3477.44287109375,0.8925393223762512,1.0,0.0,3.0,1.0,0.0
18207660,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.785592257976532,0.3270316421985626,0.2979884147644043,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9383329153060912,0.556542694568634,0.5295559167861938,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9802200198173524,0.6328889727592468,0.443792313337326,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491706848144531,0.4172614812850952,0.3986531794071197,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6918883323669434,0.2205256819725036,1.01201331615448,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,298.2295227050781,297.0521850585937,284.8966064453125,1.0,0.6134330630302429,0.3459732830524444,0.3459732830524444,1.0,1.0,-3.220580101013184,0.8066496849060059,2.4139304161071777,0.0808350443840026,0.8195714950561523,0.8195714950561523,0.0,179.96092224121094,149.0,52150.99609375,0.0,2893.113037109375,1.0,279.458984375,283.0979309082031,295.275634765625,298.6736145019531,293.1499938964844,293.1499938964844,279.75,39946.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144645929336548,1.0,0.0,0.0,3.424381971359253,3.424404621124268,7.824520480426145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.26904296875,0.0,1324.04833984375,1895.4371337890625,0.0,3537.9892578125,0.8587101101875305,1.0,0.0,3.0,1.0,0.0
18207720,297.0225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.785592257976532,0.3270316421985626,0.2979884147644043,296.94000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9383329153060912,0.556542694568634,0.5295559167861938,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9802200198173524,0.6328889727592468,0.443792313337326,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8491706848144531,0.4172614812850952,0.3986531794071197,297.052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6918883323669434,0.2205256819725036,1.01201331615448,284.8960266113281,284.95001220703125,301.7479858398437,292.2631225585937,298.2295227050781,297.0521850585937,284.8966064453125,1.0,0.6134330630302429,0.3459732830524444,0.3459732830524444,1.0,1.0,-3.220580101013184,0.8066496849060059,2.4139304161071777,0.0808350443840026,0.8195714950561523,0.8195714950561523,0.0,179.96092224121094,149.0,52150.99609375,0.0,2893.113037109375,1.0,279.458984375,283.0979309082031,295.275634765625,298.6736145019531,293.1499938964844,293.1499938964844,279.75,39946.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144645929336548,1.0,0.0,0.0,3.424381971359253,3.424404621124268,7.824520480426145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.26904296875,0.0,1324.04833984375,1895.4371337890625,0.0,3537.9892578125,0.8587101101875305,1.0,0.0,3.0,1.0,0.0
18207780,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981650233268738,0.3256937563419342,0.2961923480033874,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.954850733280182,0.5540904998779297,0.5266114473342896,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9934857487678528,0.6313198804855347,0.4421899318695068,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8623217940330505,0.4156897962093353,0.3965731263160705,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028273940086365,0.2192658334970474,1.0038050413131714,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.222412109375,297.0514831542969,284.9845275878906,1.0,0.6041392683982849,0.346521258354187,0.346521258354187,1.0,1.0,-3.200575828552246,0.8020161390304565,2.398559808731079,0.0806933268904686,0.8936962485313416,0.8936962485313416,0.0,167.96243286132812,152.0,51174.12890625,0.0,2786.060302734375,1.0,279.74053955078125,283.2142944335937,295.21026611328125,298.4803161621094,293.1499938964844,293.1499938964844,280.04998779296875,34088.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032115340232848,1.0,0.0,0.0,3.5214545726776123,3.521476984024048,8.274418519249593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.40380859375,0.0,1381.0054931640625,1895.4371337890625,0.0,3433.501708984375,0.875079333782196,1.0,0.0,3.0,1.0,0.0
18207840,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7981650233268738,0.3256937563419342,0.2961923480033874,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.954850733280182,0.5540904998779297,0.5266114473342896,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9934857487678528,0.6313198804855347,0.4421899318695068,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8623217940330505,0.4156897962093353,0.3965731263160705,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.7028273940086365,0.2192658334970474,1.0038050413131714,284.9854736328125,284.95001220703125,301.7195129394531,292.2474670410156,298.222412109375,297.0514831542969,284.9845275878906,1.0,0.6041392683982849,0.346521258354187,0.346521258354187,1.0,1.0,-3.200575828552246,0.8020161390304565,2.398559808731079,0.0806933268904686,0.8936962485313416,0.8936962485313416,0.0,167.96243286132812,152.0,51174.12890625,0.0,2786.060302734375,1.0,279.74053955078125,283.2142944335937,295.21026611328125,298.4803161621094,293.1499938964844,293.1499938964844,280.04998779296875,34088.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032115340232848,1.0,0.0,0.0,3.5214545726776123,3.521476984024048,8.274418519249593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.40380859375,0.0,1381.0054931640625,1895.4371337890625,0.0,3433.501708984375,0.875079333782196,1.0,0.0,3.0,1.0,0.0
18207900,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.8019179105758667,0.3251327872276306,0.2955058217048645,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.9594915509223938,0.5529933571815491,0.5253767967224121,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9971088171005248,0.63068026304245,0.4415805041790008,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.866319477558136,0.4150121808052063,0.3957473337650299,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.7059993147850037,0.2187176048755645,1.0005676746368408,285.0729675292969,284.95001220703125,301.704833984375,292.2392883300781,298.2195129394531,297.05194091796875,285.0740051269531,1.0,0.6013975143432617,0.3467952311038971,0.3467952311038971,1.0,1.0,-3.192643165588379,0.8003384470939636,2.3923046588897705,0.0807866677641868,0.9778275489807128,0.9778275489807128,0.0,164.4445037841797,152.0,50387.890625,0.0,2750.715576171875,1.0,279.99639892578125,283.3251647949219,295.1793518066406,298.3353576660156,293.1499938964844,293.1499938964844,280.04998779296875,31393.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960021138191223,1.0,0.0,0.0,3.611328840255737,3.611351728439331,8.702165814611362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.92431640625,0.0,1456.468505859375,1895.4371337890625,0.0,3366.29052734375,0.8944491744041443,1.0,0.0,3.0,1.0,0.0
18207960,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8040802478790283,0.3245531022548675,0.2949666082859039,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9620538353919984,0.5518875122070312,0.5243189334869385,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.9990081787109376,0.6300262808799744,0.4408822953701019,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8686351776123047,0.414332777261734,0.3950726389884949,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.7077392339706421,0.2181798964738845,0.997883677482605,285.0476989746094,284.95001220703125,301.6898498535156,292.2308959960937,298.21685791015625,297.05255126953125,285.0444641113281,1.0,0.5993660688400269,0.3470940887928009,0.3470940887928009,1.0,1.0,-3.185842275619507,0.7990755438804626,2.3867666721343994,0.0810997635126113,0.9987947940826416,0.9987947940826416,0.0,162.28302001953125,155.0,50480.23828125,0.0,2725.1884765625,1.0,280.0421142578125,283.29736328125,295.1982727050781,298.4089050292969,293.1499938964844,293.1499938964844,279.75,31186.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939473628997803,1.0,0.0,0.0,3.7117185592651367,3.711742401123047,9.192705761051912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.19580078125,0.0,1566.30126953125,1895.4371337890625,0.0,3347.102783203125,0.9155892729759216,1.0,0.0,3.0,1.0,0.0
18208020,297.0221862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8034957051277161,0.3226299583911896,0.2935965061187744,296.9378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.961462140083313,0.5490462183952332,0.5220626592636108,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9989845156669616,0.6276147961616516,0.4396384656429291,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8682646155357361,0.4123966991901397,0.3935723602771759,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7070759534835815,0.2168246060609817,0.9927067160606384,284.8710632324219,284.95001220703125,301.6659545898437,292.21734619140625,298.208984375,297.0491027832031,284.8720092773437,1.0,0.5970156788825989,0.3475590646266937,0.3475590646266937,1.0,1.0,-3.171969413757324,0.7960755228996277,2.375894069671631,0.0813689157366752,0.8744872212409973,0.8744872212409973,0.0,161.2293701171875,155.0,51243.49609375,0.0,2691.581298828125,1.0,279.765869140625,283.10284423828125,295.2615966796875,298.6105651855469,293.1499938964844,293.1499938964844,279.75,37858.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047272801399232,1.0,0.0,0.0,3.668862581253052,3.66888689994812,8.98165069429524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.9990234375,0.0,1568.232177734375,1895.4371337890625,0.0,3447.608154296875,0.9097355604171752,1.0,0.0,3.0,1.0,0.0
18208080,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.802526593208313,0.3220275938510895,0.2930554747581482,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9603773355484008,0.5481738448143005,0.5212427973747253,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9983806014060974,0.6268300414085388,0.4392713904380798,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8673573136329651,0.4117837250232696,0.3930040001869201,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7061875462532043,0.21638223528862,0.990825891494751,284.8781433105469,284.95001220703125,301.6590270996094,292.21337890625,298.20623779296875,297.04766845703125,284.8793334960937,1.0,0.5964367389678955,0.3476917743682861,0.3476917743682861,1.0,1.0,-3.166950464248657,0.794885516166687,2.3720648288726807,0.0813356786966323,0.8680981397628784,0.8680981397628784,0.0,161.3446807861328,158.0,51108.45703125,0.0,2682.17138671875,1.0,279.7571716308594,283.11248779296875,295.2489013671875,298.5793762207031,293.1499938964844,293.1499938964844,280.04998779296875,38405.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056159853935242,1.0,0.0,0.0,3.638446569442749,3.6384708881378174,8.833346782921581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7191.05322265625,0.0,1538.2947998046875,1895.4371337890625,0.0,3455.874755859375,0.9041445851325988,1.0,0.0,3.0,1.0,0.0
18208140,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7987154722213745,0.320264995098114,0.2912792861461639,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558218717575072,0.545286238193512,0.5183029770851135,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.995548665523529,0.6246808767318726,0.437574565410614,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636208176612854,0.4098058044910431,0.3909836113452911,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7023942470550537,0.214793860912323,0.98345547914505,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,298.19659423828125,297.0444641113281,284.9872131347656,1.0,0.5944454669952393,0.3482894599437713,0.3482894599437713,1.0,1.0,-3.1479392051696777,0.7906472682952881,2.3572919368743896,0.0813242122530937,0.9524004459381104,0.9524004459381104,0.0,162.06642150878906,161.0,50042.94921875,0.0,2648.30712890625,1.0,280.0422058105469,283.2497253417969,295.16815185546875,298.37115478515625,293.1499938964844,293.1499938964844,279.75,33796.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963468670845032,1.0,0.0,0.0,3.730039834976196,3.730064392089844,9.283681947636068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.7158203125,0.0,1607.2042236328125,1895.4371337890625,0.0,3369.50830078125,0.921704351902008,1.0,0.0,3.0,1.0,0.0
18208200,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7987154722213745,0.320264995098114,0.2912792861461639,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9558218717575072,0.545286238193512,0.5183029770851135,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.995548665523529,0.6246808767318726,0.437574565410614,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.8636208176612854,0.4098058044910431,0.3909836113452911,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889221191406,0.7023942470550537,0.214793860912323,0.98345547914505,284.9884033203125,284.95001220703125,301.62701416015625,292.1949462890625,298.19659423828125,297.0444641113281,284.9872131347656,1.0,0.5944454669952393,0.3482894599437713,0.3482894599437713,1.0,1.0,-3.1479392051696777,0.7906472682952881,2.3572919368743896,0.0813242122530937,0.9524004459381104,0.9524004459381104,0.0,162.06642150878906,161.0,50042.94921875,0.0,2648.30712890625,1.0,280.0422058105469,283.2497253417969,295.16815185546875,298.37115478515625,293.1499938964844,293.1499938964844,279.75,33796.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963468670845032,1.0,0.0,0.0,3.730039834976196,3.730064392089844,9.283681947636068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.7158203125,0.0,1607.2042236328125,1895.4371337890625,0.0,3369.50830078125,0.921704351902008,1.0,0.0,3.0,1.0,0.0
18208260,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.792968213558197,0.3177399337291717,0.289355993270874,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9487255811691284,0.5415588021278381,0.5151870250701904,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.990770161151886,0.6214424967765808,0.4356660544872284,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8579634428024292,0.4071771502494812,0.3888387084007263,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.696891725063324,0.2128313034772873,0.975841462612152,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,298.1847839355469,297.0389099121094,284.8782958984375,1.0,0.593016505241394,0.3489010035991668,0.3489010035991668,1.0,1.0,-3.127861499786377,0.7860809564590454,2.341780662536621,0.0814040973782539,0.839440107345581,0.839440107345581,0.0,164.098876953125,164.0,50285.828125,0.0,2619.681640625,1.0,279.7574768066406,283.1293029785156,295.19610595703125,298.479736328125,293.1499938964844,293.1499938964844,280.04998779296875,40382.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045353531837464,1.0,0.0,0.0,3.5612335205078125,3.5612573623657227,8.462412210974435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.12353515625,0.0,1468.6322021484375,1895.4371337890625,0.0,3445.82275390625,0.8889316320419312,1.0,0.0,3.0,1.0,0.0
18208320,297.0101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.792968213558197,0.3177399337291717,0.289355993270874,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.9487255811691284,0.5415588021278381,0.5151870250701904,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.990770161151886,0.6214424967765808,0.4356660544872284,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8579634428024292,0.4071771502494812,0.3888387084007263,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.696891725063324,0.2128313034772873,0.975841462612152,284.87652587890625,284.95001220703125,301.5938720703125,292.17559814453125,298.1847839355469,297.0389099121094,284.8782958984375,1.0,0.593016505241394,0.3489010035991668,0.3489010035991668,1.0,1.0,-3.127861499786377,0.7860809564590454,2.341780662536621,0.0814040973782539,0.839440107345581,0.839440107345581,0.0,164.098876953125,164.0,50285.828125,0.0,2619.681640625,1.0,279.7574768066406,283.1293029785156,295.19610595703125,298.479736328125,293.1499938964844,293.1499938964844,280.04998779296875,40382.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045353531837464,1.0,0.0,0.0,3.5612335205078125,3.5612573623657227,8.462412210974435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7114.12353515625,0.0,1468.6322021484375,1895.4371337890625,0.0,3445.82275390625,0.8889316320419312,1.0,0.0,3.0,1.0,0.0
18208380,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876632213592529,0.3160635232925415,0.2877351939678192,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418548941612244,0.538763165473938,0.5124160647392273,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9860793352127076,0.619468092918396,0.4341329336166382,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8526961207389832,0.4052388370037079,0.3869237005710602,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6915931701660156,0.2112113535404205,0.9685505032539368,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,298.1750183105469,297.0362243652344,284.9871826171875,1.0,0.5919120907783508,0.3495125770568847,0.3495125770568847,1.0,1.0,-3.1096620559692383,0.7820950746536255,2.3275671005249023,0.0814362540841102,0.92435485124588,0.92435485124588,0.0,166.18873596191406,167.0,49235.94140625,0.0,2595.314453125,1.0,280.0415954589844,283.267333984375,295.1178894042969,298.2694396972656,293.1499938964844,293.1499938964844,279.75,34160.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929753303527832,1.0,0.0,0.0,3.648560523986816,3.648584365844727,8.882524866749009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.11767578125,0.0,1517.809326171875,1895.4371337890625,0.0,3338.021484375,0.9037071466445924,1.0,0.0,3.0,1.0,0.0
18208440,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7876632213592529,0.3160635232925415,0.2877351939678192,296.92449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.9418548941612244,0.538763165473938,0.5124160647392273,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9860793352127076,0.619468092918396,0.4341329336166382,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.8526961207389832,0.4052388370037079,0.3869237005710602,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6915931701660156,0.2112113535404205,0.9685505032539368,284.98809814453125,284.95001220703125,301.5595703125,292.1553649902344,298.1750183105469,297.0362243652344,284.9871826171875,1.0,0.5919120907783508,0.3495125770568847,0.3495125770568847,1.0,1.0,-3.1096620559692383,0.7820950746536255,2.3275671005249023,0.0814362540841102,0.92435485124588,0.92435485124588,0.0,166.18873596191406,167.0,49235.94140625,0.0,2595.314453125,1.0,280.0415954589844,283.267333984375,295.1178894042969,298.2694396972656,293.1499938964844,293.1499938964844,279.75,34160.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8929753303527832,1.0,0.0,0.0,3.648560523986816,3.648584365844727,8.882524866749009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.11767578125,0.0,1517.809326171875,1895.4371337890625,0.0,3338.021484375,0.9037071466445924,1.0,0.0,3.0,1.0,0.0
18208500,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.7849181294441223,0.3148930072784424,0.28696009516716,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.9382168650627136,0.5370019674301147,0.5110734105110168,296.9814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.9835125803947448,0.6179752945899963,0.4333900809288025,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8499846458435059,0.4040010273456573,0.3860107958316803,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.6888790726661682,0.2102732062339782,0.9651280045509338,284.861328125,284.95001220703125,301.5420227050781,292.1449279785156,298.1695861816406,297.0342712402344,284.85888671875,1.0,0.5914950966835022,0.3498183488845825,0.3498183488845825,1.0,1.0,-3.1010162830352783,0.7802320718765259,2.320784330368042,0.0815901085734367,0.8320704698562622,0.8320704698562622,0.0,167.3983612060547,167.0,49839.59375,0.0,2584.956787109375,1.0,279.7984619140625,283.12237548828125,295.16973876953125,298.45867919921875,293.1499938964844,293.1499938964844,279.75,39100.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987599015235901,1.0,0.0,0.0,3.588592290878296,3.588616371154785,8.592935500928434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.4873046875,0.0,1488.72412109375,1895.4371337890625,0.0,3392.02197265625,0.8911823630332947,1.0,0.0,3.0,1.0,0.0
18208560,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7812888026237488,0.3135762512683868,0.2858704328536987,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.933479368686676,0.5350778102874756,0.5093648433685303,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9799829721450806,0.6162891983985901,0.4322892129421234,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8464853167533875,0.402621179819107,0.3848142027854919,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6854296922683716,0.209229975938797,0.9609571099281312,284.88873291015625,284.95001220703125,301.524169921875,292.1342468261719,298.1633605957031,297.03143310546875,284.89044189453125,1.0,0.5909918546676636,0.3501628935337066,0.3501628935337066,1.0,1.0,-3.0898778438568115,0.7776808142662048,2.312197208404541,0.0815731361508369,0.8244100213050842,0.8244100213050842,0.0,169.01072692871094,170.0,49404.84765625,0.0,2571.9677734375,1.0,279.7582702636719,283.16094970703125,295.1498718261719,298.3780822753906,293.1499938964844,293.1499938964844,280.04998779296875,40437.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900202214717865,1.0,0.0,0.0,3.4677116870880127,3.4677345752716064,8.02378394837433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7038.73486328125,0.0,1371.203369140625,1895.4371337890625,0.0,3405.469482421875,0.8685683012008667,1.0,0.0,3.0,1.0,0.0
18208620,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7778158187866211,0.3125614821910858,0.284829318523407,296.9163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.9288476705551147,0.5334277153015137,0.5076571106910706,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9764963388442992,0.6150804162025452,0.4312752783298492,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8431106805801392,0.4014551341533661,0.3836148679256439,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.682007908821106,0.2082585990428924,0.956519901752472,285.0035400390625,284.95001220703125,301.5038452148437,292.1220397949219,298.15753173828125,297.02978515625,285.0032653808594,1.0,0.5904724597930908,0.3505487740039825,0.3505487740039825,1.0,1.0,-3.0785717964172363,0.7751981616020203,2.303373575210572,0.081558421254158,0.9014868140220642,0.9014868140220642,0.0,170.58216857910156,170.0,48508.48046875,0.0,2558.518798828125,1.0,280.0071105957031,283.29718017578125,295.0740661621094,298.1517639160156,293.1499938964844,293.1499938964844,280.04998779296875,34398.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915843367576599,1.0,0.0,0.0,3.520293951034546,3.5203166007995605,8.268965530078276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.529296875,0.0,1382.0394287109375,1895.4371337890625,0.0,3325.021240234375,0.8765901923179626,1.0,0.0,3.0,1.0,0.0
18208680,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.77571040391922,0.3118388652801513,0.2842453122138977,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9259416460990906,0.532214879989624,0.5065869092941284,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9743244647979736,0.6142215728759766,0.4307418763637543,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8410211205482483,0.4006128311157226,0.3828813731670379,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6798287630081177,0.2075544446706771,0.9535845518112184,284.9892272949219,284.95001220703125,301.4876403808594,292.1122436523437,298.153564453125,297.0291748046875,284.9881896972656,1.0,0.5901725888252258,0.3508519530296325,0.3508519530296325,1.0,1.0,-3.071530103683472,0.7738233804702759,2.2977068424224854,0.0817500427365303,0.9057155847549438,0.9057155847549438,0.0,171.5953826904297,173.0,48427.6015625,0.0,2550.357666015625,1.0,280.0409240722656,283.2861633300781,295.0735778808594,298.17462158203125,293.1499938964844,293.1499938964844,279.75,34007.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884804844856262,1.0,0.0,0.0,3.567270040512085,3.5672929286956787,8.491125527143595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.99951171875,0.0,1428.4921875,1895.4371337890625,0.0,3295.994384765625,0.885290265083313,1.0,0.0,3.0,1.0,0.0
18208740,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693545818328857,0.3092948198318481,0.2823250591754913,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9174474477767944,0.5284618735313416,0.503466784954071,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.967410922050476,0.6109501123428345,0.4288258850574493,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.834889829158783,0.3979201316833496,0.3807010054588318,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736333966255188,0.2055117040872573,0.9457438588142396,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,298.1416015625,297.02471923828125,284.896484375,1.0,0.5893824696540833,0.3515410423278808,0.3515410423278808,1.0,1.0,-3.0511274337768555,0.7692816257476807,2.281845808029175,0.0818584933876991,0.8125318884849548,0.8125318884849548,0.0,174.72425842285156,176.0,48567.9765625,0.0,2527.870361328125,1.0,279.75927734375,283.18585205078125,295.1045227050781,298.2807006835937,293.1499938964844,293.1499938964844,280.04998779296875,40127.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957008719444275,1.0,0.0,0.0,3.386631488800049,3.3866539001464844,7.652955673620454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.17529296875,0.0,1288.0787353515625,1895.4371337890625,0.0,3363.47802734375,0.8506326079368591,1.0,0.0,3.0,1.0,0.0
18208800,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7693545818328857,0.3092948198318481,0.2823250591754913,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9174474477767944,0.5284618735313416,0.503466784954071,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.967410922050476,0.6109501123428345,0.4288258850574493,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.834889829158783,0.3979201316833496,0.3807010054588318,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6736333966255188,0.2055117040872573,0.9457438588142396,284.8957214355469,284.95001220703125,301.45001220703125,292.08935546875,298.1416015625,297.02471923828125,284.896484375,1.0,0.5893824696540833,0.3515410423278808,0.3515410423278808,1.0,1.0,-3.0511274337768555,0.7692816257476807,2.281845808029175,0.0818584933876991,0.8125318884849548,0.8125318884849548,0.0,174.72425842285156,176.0,48567.9765625,0.0,2527.870361328125,1.0,279.75927734375,283.18585205078125,295.1045227050781,298.2807006835937,293.1499938964844,293.1499938964844,280.04998779296875,40127.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957008719444275,1.0,0.0,0.0,3.386631488800049,3.3866539001464844,7.652955673620454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.17529296875,0.0,1288.0787353515625,1895.4371337890625,0.0,3363.47802734375,0.8506326079368591,1.0,0.0,3.0,1.0,0.0
18208860,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639191150665283,0.3074621558189392,0.2806420028209686,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9102179408073424,0.5254858732223511,0.5006137490272522,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611802697181702,0.6087337136268616,0.427203506231308,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295655250549316,0.3958023488521576,0.3786911964416504,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6681264638900757,0.2037546932697296,0.9380943179130554,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,298.1312561035156,297.0225524902344,284.98565673828125,1.0,0.588613748550415,0.3523048162460327,0.3523048162460327,1.0,1.0,-3.0321059226989746,0.7653636932373047,2.26674222946167,0.0820992812514305,0.8879379034042358,0.8879379034042358,0.0,177.4926300048828,179.0,47617.03515625,0.0,2506.341796875,1.0,280.04022216796875,283.3018493652344,295.0265808105469,298.07818603515625,293.1499938964844,293.1499938964844,280.3500061035156,33954.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841080069541931,1.0,0.0,0.0,3.4897947311401367,3.489816665649414,8.12630389646074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0478515625,0.0,1347.4967041015625,1895.4371337890625,0.0,3255.066162109375,0.8678810596466064,1.0,0.0,3.0,1.0,0.0
