time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7639191150665283,0.3074621558189392,0.2806420028209686,296.9100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9102179408073424,0.5254858732223511,0.5006137490272522,296.9672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9611802697181702,0.6087337136268616,0.427203506231308,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8295655250549316,0.3958023488521576,0.3786911964416504,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6681264638900757,0.2037546932697296,0.9380943179130554,284.9866943359375,284.95001220703125,301.41033935546875,292.0649108886719,298.1312561035156,297.0225524902344,284.98565673828125,1.0,0.588613748550415,0.3523048162460327,0.3523048162460327,1.0,1.0,-3.0321059226989746,0.7653636932373047,2.26674222946167,0.0820992812514305,0.8879379034042358,0.8879379034042358,0.0,177.4926300048828,179.0,47617.03515625,0.0,2506.341796875,1.0,280.04022216796875,283.3018493652344,295.0265808105469,298.07818603515625,293.1499938964844,293.1499938964844,280.3500061035156,33954.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841080069541931,1.0,0.0,0.0,3.4897947311401367,3.489816665649414,8.12630389646074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.0478515625,0.0,1347.4967041015625,1895.4371337890625,0.0,3255.066162109375,0.8678810596466064,1.0,0.0,3.0,1.0,0.0
18208980,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7593423128128052,0.3058440387248993,0.2792935073375702,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9042308926582336,0.5227682590484619,0.4981627762317657,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.955660045146942,0.6067990064620972,0.4259399473667145,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8249816298484802,0.3939060568809509,0.3770074248313904,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6633917689323425,0.2021713256835937,0.9314764142036438,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,298.121826171875,297.0222473144531,285.04644775390625,1.0,0.5880973935127258,0.3530686199665069,0.3530686199665069,1.0,1.0,-3.016038179397583,0.7623659372329712,2.2536723613739014,0.0826480016112327,0.9948622584342957,0.9948622584342957,0.0,180.0406951904297,182.0,46895.6640625,0.0,2489.38427734375,1.0,280.34100341796875,283.38433837890625,295.0044860839844,297.99566650390625,293.1499938964844,293.1499938964844,280.04998779296875,30996.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743590116500854,1.0,0.0,0.0,3.6879305839538574,3.68795394897461,9.075253615264957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.3056640625,0.0,1537.949951171875,1895.4371337890625,0.0,3163.696044921875,0.9102001190185548,1.0,0.0,3.0,1.0,0.0
18209040,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7593423128128052,0.3058440387248993,0.2792935073375702,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9042308926582336,0.5227682590484619,0.4981627762317657,296.9709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.955660045146942,0.6067990064620972,0.4259399473667145,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8249816298484802,0.3939060568809509,0.3770074248313904,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.6633917689323425,0.2021713256835937,0.9314764142036438,285.0495300292969,284.95001220703125,301.36785888671875,292.0382080078125,298.121826171875,297.0222473144531,285.04644775390625,1.0,0.5880973935127258,0.3530686199665069,0.3530686199665069,1.0,1.0,-3.016038179397583,0.7623659372329712,2.2536723613739014,0.0826480016112327,0.9948622584342957,0.9948622584342957,0.0,180.0406951904297,182.0,46895.6640625,0.0,2489.38427734375,1.0,280.34100341796875,283.38433837890625,295.0044860839844,297.99566650390625,293.1499938964844,293.1499938964844,280.04998779296875,30996.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743590116500854,1.0,0.0,0.0,3.6879305839538574,3.68795394897461,9.075253615264957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.3056640625,0.0,1537.949951171875,1895.4371337890625,0.0,3163.696044921875,0.9102001190185548,1.0,0.0,3.0,1.0,0.0
18209100,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.756652295589447,0.3045344352722168,0.2784518897533417,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9009080529212952,0.5208564400672913,0.4967470169067383,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9522855877876282,0.605083167552948,0.4251048564910888,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.822307288646698,0.3925337195396423,0.3760274350643158,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.6607312560081482,0.201155349612236,0.927906334400177,284.8874816894531,284.95001220703125,301.3456115722656,292.02410888671875,298.1156005859375,297.02056884765625,284.8797912597656,1.0,0.5878375172615051,0.3534505069255829,0.3534505069255829,1.0,1.0,-3.0068578720092773,0.7604878544807434,2.2463700771331787,0.0828848406672477,0.8947476148605347,0.8947476148605347,0.0,181.58526611328125,182.0,47787.953125,0.0,2480.203125,1.0,280.0961303710937,283.1950988769531,295.0672302246094,298.2185363769531,293.1499938964844,293.1499938964844,280.04998779296875,35017.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827501535415649,1.0,0.0,0.0,3.7018113136291504,3.7018356323242174,9.143697639046876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.61083984375,0.0,1584.124267578125,1895.4371337890625,0.0,3242.34814453125,0.9141231179237366,1.0,0.0,3.0,1.0,0.0
18209160,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7530986666679382,0.3029347658157348,0.2771903276443481,296.9017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8966411352157593,0.5186149477958679,0.4948366284370422,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9477136731147766,0.6029642820358276,0.4237900674343109,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8188101053237915,0.390883058309555,0.374657928943634,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.6573623418807983,0.1999473869800567,0.9232765436172484,284.87274169921875,284.95001220703125,301.3227233886719,292.0094909667969,298.107666015625,297.01727294921875,284.8741455078125,1.0,0.5874009728431702,0.3538365960121155,0.3538365960121155,1.0,1.0,-2.99425745010376,0.7575211524963379,2.236736297607422,0.0827686116099357,0.8589679002761841,0.8589679002761841,0.0,183.5582733154297,185.0,47432.734375,0.0,2466.919677734375,1.0,280.0570373535156,283.1950378417969,295.04901123046875,298.1549377441406,293.1499938964844,293.1499938964844,280.3500061035156,38752.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869346976280212,1.0,0.0,0.0,3.609959363937378,3.6099836826324463,8.695567998984188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.818359375,0.0,1509.444091796875,1895.4371337890625,0.0,3281.530029296875,0.8978762030601501,1.0,0.0,3.0,1.0,0.0
18209220,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.747530996799469,0.3007926940917969,0.2751609981060028,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897645473480225,0.5152803063392639,0.4915698170661926,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403775930404664,0.6002973914146423,0.4217669665813446,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130614757537842,0.3884381055831909,0.3722894489765167,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6517794132232666,0.197955310344696,0.9145305156707764,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0940856933594,297.0140075683594,284.9848327636719,1.0,0.5865089297294617,0.354608803987503,0.354608803987503,1.0,1.0,-2.972090482711792,0.7525463104248047,2.219544172286988,0.082596942782402,0.9429991245269777,0.9429991245269777,0.0,186.6988983154297,188.0,46326.09375,0.0,2442.0791015625,1.0,280.34197998046875,283.3351745605469,294.9501342773437,297.9275207519531,293.1499938964844,293.1499938964844,280.04998779296875,33814.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771421909332275,1.0,0.0,0.0,3.7002933025360094,3.7003173828125,9.136199423664948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.5068359375,0.0,1573.2691650390625,1895.4371337890625,0.0,3189.79296875,0.9150034189224244,1.0,0.0,3.0,1.0,0.0
18209280,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.747530996799469,0.3007926940917969,0.2751609981060028,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8897645473480225,0.5152803063392639,0.4915698170661926,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9403775930404664,0.6002973914146423,0.4217669665813446,296.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8130614757537842,0.3884381055831909,0.3722894489765167,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6517794132232666,0.197955310344696,0.9145305156707764,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0940856933594,297.0140075683594,284.9848327636719,1.0,0.5865089297294617,0.354608803987503,0.354608803987503,1.0,1.0,-2.972090482711792,0.7525463104248047,2.219544172286988,0.082596942782402,0.9429991245269777,0.9429991245269777,0.0,186.6988983154297,188.0,46326.09375,0.0,2442.0791015625,1.0,280.34197998046875,283.3351745605469,294.9501342773437,297.9275207519531,293.1499938964844,293.1499938964844,280.04998779296875,33814.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771421909332275,1.0,0.0,0.0,3.7002933025360094,3.7003173828125,9.136199423664948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.5068359375,0.0,1573.2691650390625,1895.4371337890625,0.0,3189.79296875,0.9150034189224244,1.0,0.0,3.0,1.0,0.0
18209340,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7419249415397644,0.2979674041271209,0.2730052471160888,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8827983140945435,0.511185348033905,0.4881434142589569,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9327129125595092,0.5965781211853027,0.4195618629455566,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070125579833984,0.3854049742221832,0.369805097579956,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.646243155002594,0.1956543326377868,0.9055802226066588,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,298.078125,297.0085144042969,284.8746032714844,1.0,0.5855809450149536,0.3553809821605682,0.3553809821605682,1.0,1.0,-2.948991775512696,0.7472302317619324,2.201761484146118,0.0824670121073722,0.8262982368469238,0.8262982368469238,0.0,189.9954376220703,191.0,46448.0625,0.0,2416.5849609375,1.0,280.0575256347656,283.2181091308594,294.9681701660156,298.0178527832031,293.1499938964844,293.1499938964844,280.3500061035156,41018.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856935501098633,1.0,0.0,0.0,3.508363008499145,3.508386611938477,8.213010005420074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.8486328125,0.0,1417.3189697265625,1895.4371337890625,0.0,3269.911865234375,0.877891480922699,1.0,0.0,3.0,1.0,0.0
18209400,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.7419249415397644,0.2979674041271209,0.2730052471160888,296.8907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8827983140945435,0.511185348033905,0.4881434142589569,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9327129125595092,0.5965781211853027,0.4195618629455566,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8070125579833984,0.3854049742221832,0.369805097579956,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.646243155002594,0.1956543326377868,0.9055802226066588,284.8722229003906,284.95001220703125,301.2254333496094,291.94647216796875,298.078125,297.0085144042969,284.8746032714844,1.0,0.5855809450149536,0.3553809821605682,0.3553809821605682,1.0,1.0,-2.948991775512696,0.7472302317619324,2.201761484146118,0.0824670121073722,0.8262982368469238,0.8262982368469238,0.0,189.9954376220703,191.0,46448.0625,0.0,2416.5849609375,1.0,280.0575256347656,283.2181091308594,294.9681701660156,298.0178527832031,293.1499938964844,293.1499938964844,280.3500061035156,41018.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856935501098633,1.0,0.0,0.0,3.508363008499145,3.508386611938477,8.213010005420074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.8486328125,0.0,1417.3189697265625,1895.4371337890625,0.0,3269.911865234375,0.877891480922699,1.0,0.0,3.0,1.0,0.0
18209460,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372328639030457,0.2959770560264587,0.2711340487003326,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8768609166145325,0.5080041885375977,0.4850468635559082,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262301921844482,0.5941013693809509,0.4177038371562958,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.801621675491333,0.3830578327178955,0.3675359487533569,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414300203323364,0.193702831864357,0.8969466686248779,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0653076171875,297.0068664550781,284.98468017578125,1.0,0.5846501588821411,0.3563154637813568,0.3563154637813568,1.0,1.0,-2.9276742935180664,0.7428886890411377,2.1847856044769287,0.0827254801988601,0.910214900970459,0.910214900970459,0.0,192.8062286376953,194.0,45378.9140625,0.0,2392.157958984375,1.0,280.3411865234375,283.3568115234375,294.8710632324219,297.7882385253906,293.1499938964844,293.1499938964844,280.04998779296875,34212.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731850385665894,1.0,0.0,0.0,3.596848249435425,3.5968713760375977,8.632518415652157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.85546875,0.0,1461.6549072265625,1895.4371337890625,0.0,3152.685791015625,0.8921224474906921,1.0,0.0,3.0,1.0,0.0
18209520,296.9837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7372328639030457,0.2959770560264587,0.2711340487003326,296.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8768609166145325,0.5080041885375977,0.4850468635559082,296.9430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9262301921844482,0.5941013693809509,0.4177038371562958,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.801621675491333,0.3830578327178955,0.3675359487533569,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6414300203323364,0.193702831864357,0.8969466686248779,284.98565673828125,284.95001220703125,301.17364501953125,291.9125061035156,298.0653076171875,297.0068664550781,284.98468017578125,1.0,0.5846501588821411,0.3563154637813568,0.3563154637813568,1.0,1.0,-2.9276742935180664,0.7428886890411377,2.1847856044769287,0.0827254801988601,0.910214900970459,0.910214900970459,0.0,192.8062286376953,194.0,45378.9140625,0.0,2392.157958984375,1.0,280.3411865234375,283.3568115234375,294.8710632324219,297.7882385253906,293.1499938964844,293.1499938964844,280.04998779296875,34212.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731850385665894,1.0,0.0,0.0,3.596848249435425,3.5968713760375977,8.632518415652157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.85546875,0.0,1461.6549072265625,1895.4371337890625,0.0,3152.685791015625,0.8921224474906921,1.0,0.0,3.0,1.0,0.0
18209580,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7321816086769104,0.2932392656803131,0.2690426707267761,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.870532214641571,0.5039954781532288,0.4816839396953583,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.919182062149048,0.5904756784439087,0.4155491292476654,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958198189735413,0.380081832408905,0.3650899827480316,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6364555358886719,0.1914393603801727,0.8880964517593384,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,298.0497436523437,297.0024719238281,284.8889465332031,1.0,0.5837374925613403,0.3572499454021454,0.3572499454021454,1.0,1.0,-2.904957056045532,0.7380627393722534,2.1668944358825684,0.0829791575670242,0.8095155358314514,0.8095155358314514,0.0,195.9663848876953,197.0,45440.47265625,0.0,2367.2119140625,1.0,280.05908203125,283.25616455078125,294.8924255371094,297.8782958984375,293.1499938964844,293.1499938964844,280.3500061035156,40805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805677890777588,1.0,0.0,0.0,3.395060062408448,3.395082712173462,7.69109590237349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.26513671875,0.0,1301.0440673828125,1895.4371337890625,0.0,3221.901611328125,0.8530842065811157,1.0,0.0,3.0,1.0,0.0
18209640,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.7321816086769104,0.2932392656803131,0.2690426707267761,296.8844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.870532214641571,0.5039954781532288,0.4816839396953583,296.9330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.919182062149048,0.5904756784439087,0.4155491292476654,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.7958198189735413,0.380081832408905,0.3650899827480316,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6364555358886719,0.1914393603801727,0.8880964517593384,284.8876037597656,284.95001220703125,301.1200256347656,291.8771057128906,298.0497436523437,297.0024719238281,284.8889465332031,1.0,0.5837374925613403,0.3572499454021454,0.3572499454021454,1.0,1.0,-2.904957056045532,0.7380627393722534,2.1668944358825684,0.0829791575670242,0.8095155358314514,0.8095155358314514,0.0,195.9663848876953,197.0,45440.47265625,0.0,2367.2119140625,1.0,280.05908203125,283.25616455078125,294.8924255371094,297.8782958984375,293.1499938964844,293.1499938964844,280.3500061035156,40805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805677890777588,1.0,0.0,0.0,3.395060062408448,3.395082712173462,7.69109590237349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6645.26513671875,0.0,1301.0440673828125,1895.4371337890625,0.0,3221.901611328125,0.8530842065811157,1.0,0.0,3.0,1.0,0.0
18209700,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7297220826148987,0.2921688258647918,0.2679809927940368,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8674759268760681,0.5023216605186462,0.4799875319004059,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.915808916091919,0.5891228914260864,0.4144655466079712,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.7929816246032715,0.3788312077522278,0.3638355433940887,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6340174674987793,0.1904152482748031,0.8834893703460693,284.9994506835937,284.95001220703125,301.0926208496094,291.85888671875,298.04266357421875,297.00146484375,285.0016784667969,1.0,0.5832399725914001,0.3577171564102173,0.3577171564102173,1.0,1.0,-2.893289804458618,0.7355403900146484,2.15774917602539,0.0829663276672363,0.8813160061836243,0.8813160061836243,0.0,197.4952850341797,197.0,44547.34375,0.0,2354.047119140625,1.0,280.295166015625,283.3913269042969,294.81011962890625,297.6438293457031,293.1499938964844,293.1499938964844,280.3500061035156,35088.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723204731941223,1.0,0.0,0.0,3.4310097694396973,3.4310314655303955,7.854837349441368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6813.4619140625,0.0,1296.4974365234375,1895.4371337890625,0.0,3144.57666015625,0.8579996228218079,1.0,0.0,3.0,1.0,0.0
18209760,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7277721762657166,0.2912181317806244,0.2671797275543213,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8649909496307373,0.500774085521698,0.4785899817943573,296.93505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9131776690483092,0.5879244804382324,0.4136797189712524,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7906727194786072,0.3776933550834656,0.3628145158290863,297.00146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6319849491119385,0.1894729733467102,0.8794852495193481,284.98736572265625,284.95001220703125,301.0648193359375,291.8404235839844,298.0364685058594,297.00146484375,284.9856262207031,1.0,0.5828390121459961,0.3582051396369934,0.3582051396369934,1.0,1.0,-2.883660316467285,0.7337192296981812,2.1499412059783936,0.0832292586565017,0.888550877571106,0.888550877571106,0.0,198.7616424560547,200.0,44442.6171875,0.0,2343.257568359375,1.0,280.3409118652344,283.3796081542969,294.7968139648437,297.6558532714844,293.1499938964844,293.1499938964844,280.6499938964844,33914.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678959012031555,1.0,0.0,0.0,3.4968981742858887,3.496920347213745,8.159419166986481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.61328125,0.0,1354.4639892578125,1895.4371337890625,0.0,3103.072509765625,0.8692777156829834,1.0,0.0,3.0,1.0,0.0
18209820,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7253091335296631,0.2900939881801605,0.2661815285682678,296.888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8618663549423218,0.4989016056060791,0.4768319129943847,296.93853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.909903049468994,0.586522102355957,0.4126906991004944,296.9627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08013916015625,0.7877684831619263,0.3763310611248016,0.361546516418457,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.6294515132904053,0.188335120677948,0.8745685815811157,285.080078125,284.95001220703125,301.0287170410156,291.8163452148437,298.0288391113281,297.0020446777344,285.07843017578125,1.0,0.5823928713798523,0.3588297665119171,0.3588297665119171,1.0,1.0,-2.871723175048828,0.7315060496330261,2.1402173042297363,0.08360206335783,0.988787829875946,0.988787829875946,0.0,200.4120178222656,200.0,43630.3125,0.0,2330.345947265625,1.0,280.6172180175781,283.4935607910156,294.75146484375,297.51318359375,293.1499938964844,293.1499938964844,280.6499938964844,30685.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581889271736145,1.0,0.0,0.0,3.624970436096192,3.624993324279785,8.768034263084701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6741.33935546875,0.0,1466.005859375,1895.4371337890625,0.0,3012.0205078125,0.8964165449142456,1.0,0.0,3.0,1.0,0.0
18209880,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7240257263183594,0.2894324362277984,0.2656829059123993,296.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8602308034896851,0.4978179931640625,0.4759184420108795,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9082297682762146,0.5856800079345703,0.41220423579216,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7862489819526672,0.3755475580692291,0.3608967363834381,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6281208395957947,0.1876986175775528,0.8720073103904724,285.0564880371094,284.95001220703125,301.0081787109375,291.8026123046875,298.02447509765625,297.0022888183594,285.05328369140625,1.0,0.582192599773407,0.3591811060905456,0.3591811060905456,1.0,1.0,-2.8655827045440674,0.7304409742355347,2.135141611099243,0.0838806852698326,1.0,1.0,0.0,201.3089599609375,203.0,43655.71875,0.0,2323.96533203125,1.0,280.6410522460937,283.4685363769531,294.7633056640625,297.5571594238281,293.1499938964844,293.1499938964844,280.3500061035156,30900.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569254875183105,1.0,0.0,0.0,3.6954150199890137,3.6954386234283447,9.112125667343208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.27490234375,0.0,1545.6524658203125,1895.4371337890625,0.0,3000.173828125,0.9118245244026184,1.0,0.0,3.0,1.0,0.0
18209940,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.718836784362793,0.2863727211952209,0.2634451985359192,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540824055671692,0.4934578239917755,0.4723906815052032,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017724990844728,0.5815286636352539,0.4098410010337829,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.780460000038147,0.3722886145114898,0.3583253026008606,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232537627220154,0.1853122860193252,0.8630514144897461,284.8699645996094,284.95001220703125,300.9503479003906,291.76385498046875,298.0074157714844,296.9974975585937,284.8707275390625,1.0,0.5813959240913391,0.3601570725440979,0.3601570725440979,1.0,1.0,-2.841968774795532,0.7253165245056152,2.116652250289917,0.0840582400560379,0.8604012727737427,0.8604012727737427,0.0,204.7650909423828,206.0,44162.375,0.0,2299.631591796875,1.0,280.3578491210937,283.2704772949219,294.8041076660156,297.70904541015625,293.1499938964844,293.1499938964844,280.6499938964844,38692.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699671626091003,1.0,0.0,0.0,3.621962070465088,3.621986389160156,8.753487463764031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.5908203125,0.0,1522.1884765625,1895.4371337890625,0.0,3122.5029296875,0.9005837440490723,1.0,0.0,3.0,1.0,0.0
18210000,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.718836784362793,0.2863727211952209,0.2634451985359192,296.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8540824055671692,0.4934578239917755,0.4723906815052032,296.9249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.9017724990844728,0.5815286636352539,0.4098410010337829,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.780460000038147,0.3722886145114898,0.3583253026008606,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.6232537627220154,0.1853122860193252,0.8630514144897461,284.8699645996094,284.95001220703125,300.9503479003906,291.76385498046875,298.0074157714844,296.9974975585937,284.8707275390625,1.0,0.5813959240913391,0.3601570725440979,0.3601570725440979,1.0,1.0,-2.841968774795532,0.7253165245056152,2.116652250289917,0.0840582400560379,0.8604012727737427,0.8604012727737427,0.0,204.7650909423828,206.0,44162.375,0.0,2299.631591796875,1.0,280.3578491210937,283.2704772949219,294.8041076660156,297.70904541015625,293.1499938964844,293.1499938964844,280.6499938964844,38692.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699671626091003,1.0,0.0,0.0,3.621962070465088,3.621986389160156,8.753487463764031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.5908203125,0.0,1522.1884765625,1895.4371337890625,0.0,3122.5029296875,0.9005837440490723,1.0,0.0,3.0,1.0,0.0
18210060,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138564586639404,0.284035325050354,0.261245459318161,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.848434329032898,0.4898808002471924,0.4689018130302429,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8960015177726746,0.5785025954246521,0.4075700044631958,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750489711761475,0.3695720136165619,0.3557046949863434,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184406280517578,0.1831332892179489,0.8534899950027466,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9917297363281,296.9949951171875,284.9857788085937,1.0,0.5804087519645691,0.3611510097980499,0.3611510097980499,1.0,1.0,-2.817753553390503,0.7200113534927368,2.097742319107056,0.083953820168972,0.9457167983055116,0.9457167983055116,0.0,207.90237426757807,194.0,43011.34765625,0.0,2273.01513671875,1.0,280.64208984375,283.4149169921875,294.69219970703125,297.4679260253906,293.1499938964844,293.1499938964844,280.3500061035156,33800.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594467043876648,1.0,0.0,0.0,3.7086334228515625,3.708657741546631,9.177430797535636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.8525390625,0.0,1582.6639404296875,1895.4371337890625,0.0,3023.815673828125,0.9168612360954284,1.0,0.0,3.0,1.0,0.0
18210120,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7138564586639404,0.284035325050354,0.261245459318161,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.848434329032898,0.4898808002471924,0.4689018130302429,296.92333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8960015177726746,0.5785025954246521,0.4075700044631958,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.7750489711761475,0.3695720136165619,0.3557046949863434,296.9949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6184406280517578,0.1831332892179489,0.8534899950027466,284.9872131347656,284.95001220703125,300.8914794921875,291.7242736816406,297.9917297363281,296.9949951171875,284.9857788085937,1.0,0.5804087519645691,0.3611510097980499,0.3611510097980499,1.0,1.0,-2.817753553390503,0.7200113534927368,2.097742319107056,0.083953820168972,0.9457167983055116,0.9457167983055116,0.0,207.90237426757807,194.0,43011.34765625,0.0,2273.01513671875,1.0,280.64208984375,283.4149169921875,294.69219970703125,297.4679260253906,293.1499938964844,293.1499938964844,280.3500061035156,33800.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594467043876648,1.0,0.0,0.0,3.7086334228515625,3.708657741546631,9.177430797535636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7098.8525390625,0.0,1582.6639404296875,1895.4371337890625,0.0,3023.815673828125,0.9168612360954284,1.0,0.0,3.0,1.0,0.0
18210180,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7131438851356506,0.2810676991939544,0.258718192577362,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8479993939399719,0.4855716824531555,0.4650253057479858,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8960869908332825,0.5744659900665283,0.4049596488475799,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746149897575378,0.3663016259670257,0.3527444899082184,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6172147393226624,0.1806824505329132,0.8426445722579956,284.86407470703125,284.95001220703125,300.8318176269531,291.6840515136719,297.9737548828125,296.9902648925781,284.8668518066406,1.0,0.5749419927597046,0.3621449470520019,0.3621449470520019,1.0,1.0,-2.790337562561035,0.713601291179657,2.0767364501953125,0.0836543068289756,0.8205822110176086,0.8205822110176086,0.0,204.81434631347656,182.0,43067.6640625,0.0,2211.650146484375,1.0,280.35748291015625,283.2926940917969,294.7060241699219,297.5491027832031,293.1499938964844,293.1499938964844,280.6499938964844,41602.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682047724723816,1.0,0.0,0.0,3.5017075538635254,3.5017311573028564,8.181879138646764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.26318359375,0.0,1414.5772705078125,1895.4371337890625,0.0,3105.97021484375,0.8768171668052673,1.0,0.0,3.0,1.0,0.0
18210240,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.7131438851356506,0.2810676991939544,0.258718192577362,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8479993939399719,0.4855716824531555,0.4650253057479858,296.9117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8960869908332825,0.5744659900665283,0.4049596488475799,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7746149897575378,0.3663016259670257,0.3527444899082184,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.6172147393226624,0.1806824505329132,0.8426445722579956,284.86407470703125,284.95001220703125,300.8318176269531,291.6840515136719,297.9737548828125,296.9902648925781,284.8668518066406,1.0,0.5749419927597046,0.3621449470520019,0.3621449470520019,1.0,1.0,-2.790337562561035,0.713601291179657,2.0767364501953125,0.0836543068289756,0.8205822110176086,0.8205822110176086,0.0,204.81434631347656,182.0,43067.6640625,0.0,2211.650146484375,1.0,280.35748291015625,283.2926940917969,294.7060241699219,297.5491027832031,293.1499938964844,293.1499938964844,280.6499938964844,41602.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682047724723816,1.0,0.0,0.0,3.5017075538635254,3.5017311573028564,8.181879138646764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.26318359375,0.0,1414.5772705078125,1895.4371337890625,0.0,3105.97021484375,0.8768171668052673,1.0,0.0,3.0,1.0,0.0
18210300,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7139736413955688,0.2799327969551086,0.2573924660682678,296.8692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.849172830581665,0.4837890565395355,0.4630085825920105,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.8977245688438416,0.572973906993866,0.4036091566085815,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7757176160812378,0.3649419546127319,0.351176381111145,296.9893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6175546050071716,0.1795910596847534,0.8367905020713806,284.9891662597656,284.95001220703125,300.8017578125,291.6637268066406,297.9656982421875,296.98931884765625,284.9925842285156,1.0,0.5712487101554871,0.3626419007778168,0.3626419007778168,1.0,1.0,-2.7757728099823,0.7101024985313416,2.065670251846313,0.0832803472876548,0.8956825137138367,0.8956825137138367,0.0,201.6332855224609,182.0,42087.25,0.0,2172.179443359375,1.0,280.5975952148437,283.4427490234375,294.61358642578125,297.300537109375,293.1499938964844,293.1499938964844,280.6499938964844,35680.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593955039978027,1.0,0.0,0.0,3.525030851364136,3.525053739547729,8.291233939416998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.85400390625,0.0,1396.2196044921875,1895.4371337890625,0.0,3023.335693359375,0.8794177770614624,1.0,0.0,3.0,1.0,0.0
18210360,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.7159276604652405,0.2789824604988098,0.2563633620738983,296.8711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8515703082084656,0.4822019636631012,0.4613317847251892,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.9007728695869446,0.5717074871063232,0.4025976955890655,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7779977321624756,0.3637502491474151,0.3498688340187073,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6187842488288879,0.178620845079422,0.8315725922584534,284.9838562011719,284.95001220703125,300.77154541015625,291.643310546875,297.9591369628906,296.98980712890625,284.98211669921875,1.0,0.5672332048416138,0.3632387816905975,0.3632387816905975,1.0,1.0,-2.763460636138916,0.7075697183609009,2.0558910369873047,0.0833933427929878,0.9054392576217652,0.9054392576217652,0.0,197.4803161621093,170.0,41925.8046875,0.0,2132.195068359375,1.0,280.6417236328125,283.4371032714844,294.5948791503906,297.3026733398437,293.1499938964844,293.1499938964844,280.3500061035156,34254.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542819619178772,1.0,0.0,0.0,3.585888862609864,3.585911750793457,8.579992822888016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.8974609375,0.0,1450.1739501953125,1895.4371337890625,0.0,2975.3916015625,0.8894887566566467,1.0,0.0,3.0,1.0,0.0
18210420,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200568318367004,0.2762559950351715,0.2538155019283294,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569644689559937,0.4780932664871216,0.4573907852172851,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.90754896402359,0.5678830146789551,0.3999461531639099,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831182479858398,0.3606528043746948,0.3468199968338012,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6216299533843994,0.1763356477022171,0.820277750492096,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,297.94305419921875,296.9873352050781,284.8837585449219,1.0,0.5582337975502014,0.3644325137138366,0.3644325137138366,1.0,1.0,-2.7352445125579834,0.7013028264045715,2.0339417457580566,0.083334743976593,0.7991051077842712,0.7991051077842712,0.0,188.4169158935547,158.0,41878.296875,0.0,2043.8763427734373,1.0,280.3592834472656,283.3390197753906,294.6146545410156,297.38232421875,293.1499938964844,293.1499938964844,280.6499938964844,41504.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612420558929443,1.0,0.0,0.0,3.35636830329895,3.3563907146453857,7.516792379647086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.490234375,0.0,1268.239013671875,1895.4371337890625,0.0,3040.654541015625,0.8452765345573425,1.0,0.0,3.0,1.0,0.0
18210480,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7200568318367004,0.2762559950351715,0.2538155019283294,296.86541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8569644689559937,0.4780932664871216,0.4573907852172851,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.90754896402359,0.5678830146789551,0.3999461531639099,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7831182479858398,0.3606528043746948,0.3468199968338012,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6216299533843994,0.1763356477022171,0.820277750492096,284.8819885253906,284.95001220703125,300.7108764648437,291.6022644042969,297.94305419921875,296.9873352050781,284.8837585449219,1.0,0.5582337975502014,0.3644325137138366,0.3644325137138366,1.0,1.0,-2.7352445125579834,0.7013028264045715,2.0339417457580566,0.083334743976593,0.7991051077842712,0.7991051077842712,0.0,188.4169158935547,158.0,41878.296875,0.0,2043.8763427734373,1.0,280.3592834472656,283.3390197753906,294.6146545410156,297.38232421875,293.1499938964844,293.1499938964844,280.6499938964844,41504.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612420558929443,1.0,0.0,0.0,3.35636830329895,3.3563907146453857,7.516792379647086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.490234375,0.0,1268.239013671875,1895.4371337890625,0.0,3040.654541015625,0.8452765345573425,1.0,0.0,3.0,1.0,0.0
18210540,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259438037872314,0.2742704451084137,0.2514878511428833,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8646919131278992,0.474788635969162,0.4536939561367035,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175909757614136,0.5651493668556213,0.3975698947906494,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903826236724854,0.3581673502922058,0.3439306914806366,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259104013442993,0.1743830442428589,0.8092343211174011,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,297.9295654296875,296.98834228515625,284.98297119140625,1.0,0.5484465956687927,0.3656262159347534,0.3656262159347534,1.0,1.0,-2.708399772644043,0.6954430341720581,2.0129568576812744,0.0831412151455879,0.8771821856498718,0.8771821856498718,0.0,177.9183807373047,146.0,40821.4296875,0.0,1952.707763671875,1.0,280.6398620605469,283.46514892578125,294.51025390625,297.1484680175781,293.1499938964844,293.1499938964844,280.95001220703125,34162.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468896746635437,1.0,0.0,0.0,3.453526735305786,3.4535484313964844,7.958274750308192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.47705078125,0.0,1312.36474609375,1895.4371337890625,0.0,2906.1474609375,0.8599337339401245,1.0,0.0,3.0,1.0,0.0
18210600,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7259438037872314,0.2742704451084137,0.2514878511428833,296.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8646919131278992,0.474788635969162,0.4536939561367035,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9175909757614136,0.5651493668556213,0.3975698947906494,296.94195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7903826236724854,0.3581673502922058,0.3439306914806366,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6259104013442993,0.1743830442428589,0.8092343211174011,284.98419189453125,284.95001220703125,300.6499938964844,291.56103515625,297.9295654296875,296.98834228515625,284.98297119140625,1.0,0.5484465956687927,0.3656262159347534,0.3656262159347534,1.0,1.0,-2.708399772644043,0.6954430341720581,2.0129568576812744,0.0831412151455879,0.8771821856498718,0.8771821856498718,0.0,177.9183807373047,146.0,40821.4296875,0.0,1952.707763671875,1.0,280.6398620605469,283.46514892578125,294.51025390625,297.1484680175781,293.1499938964844,293.1499938964844,280.95001220703125,34162.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468896746635437,1.0,0.0,0.0,3.453526735305786,3.4535484313964844,7.958274750308192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6164.47705078125,0.0,1312.36474609375,1895.4371337890625,0.0,2906.1474609375,0.8599337339401245,1.0,0.0,3.0,1.0,0.0
18210660,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7336386442184448,0.2725566327571869,0.2495267838239669,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748427629470825,0.4717899858951568,0.4504250288009643,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9308555126190186,0.5627267360687256,0.3955627977848053,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7998276352882385,0.3559516668319702,0.3413935005664825,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6317611336708069,0.1726585179567337,0.7993549704551697,285.05645751953125,284.95001220703125,300.589111328125,291.519775390625,297.9181213378906,296.99151611328125,285.052978515625,1.0,0.5383806228637695,0.3668915331363678,0.3668915331363678,1.0,1.0,-2.6847803592681885,0.690767765045166,1.994012475013733,0.0834560096263885,0.9914456009864808,0.9914456009864808,0.0,166.58102416992188,134.0,39979.76171875,0.0,1864.2298583984373,1.0,280.9407043457031,283.5552978515625,294.4710998535156,297.039794921875,293.1499938964844,293.1499938964844,280.6499938964844,30708.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338452577590942,1.0,0.0,0.0,3.660328149795532,3.660351276397705,8.93991398243088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.4296875,0.0,1504.98388671875,1895.4371337890625,0.0,2784.269287109375,0.9037694931030272,1.0,0.0,3.0,1.0,0.0
18210720,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.7336386442184448,0.2725566327571869,0.2495267838239669,296.8740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.8748427629470825,0.4717899858951568,0.4504250288009643,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9308555126190186,0.5627267360687256,0.3955627977848053,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7998276352882385,0.3559516668319702,0.3413935005664825,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.6317611336708069,0.1726585179567337,0.7993549704551697,285.05645751953125,284.95001220703125,300.589111328125,291.519775390625,297.9181213378906,296.99151611328125,285.052978515625,1.0,0.5383806228637695,0.3668915331363678,0.3668915331363678,1.0,1.0,-2.6847803592681885,0.690767765045166,1.994012475013733,0.0834560096263885,0.9914456009864808,0.9914456009864808,0.0,166.58102416992188,134.0,39979.76171875,0.0,1864.2298583984373,1.0,280.9407043457031,283.5552978515625,294.4710998535156,297.039794921875,293.1499938964844,293.1499938964844,280.6499938964844,30708.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338452577590942,1.0,0.0,0.0,3.660328149795532,3.660351276397705,8.93991398243088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6774.4296875,0.0,1504.98388671875,1895.4371337890625,0.0,2784.269287109375,0.9037694931030272,1.0,0.0,3.0,1.0,0.0
