time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410393953323364,0.2696640789508819,0.2468928843736648,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849855065345764,0.4674672782421112,0.446363240480423,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437379837036132,0.5584949851036072,0.3927190899848938,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090529441833496,0.352703183889389,0.3382576704025268,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375504732131958,0.1704031229019165,0.7882431745529175,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,297.90203857421875,296.9891662597656,284.8647155761719,1.0,0.5278299450874329,0.3681568503379822,0.3681568503379822,1.0,1.0,-2.6562061309814453,0.684377908706665,1.9718281030654907,0.0833659470081329,0.8451793193817139,0.8451793193817139,0.0,155.72967529296875,122.0,40362.6875,0.0,1772.0716552734375,1.0,280.6569519042969,283.3551330566406,294.5185852050781,297.19012451171875,293.1499938964844,293.1499938964844,280.95001220703125,39352.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468367457389832,1.0,0.0,0.0,3.5717527866363525,3.5717766284942627,8.512478757438657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.35009765625,0.0,1472.392333984375,1895.4371337890625,0.0,2905.65234375,0.889589250087738,1.0,0.0,3.0,1.0,0.0
18210840,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7410393953323364,0.2696640789508819,0.2468928843736648,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8849855065345764,0.4674672782421112,0.446363240480423,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.9437379837036132,0.5584949851036072,0.3927190899848938,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8090529441833496,0.352703183889389,0.3382576704025268,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.6375504732131958,0.1704031229019165,0.7882431745529175,284.8631896972656,284.95001220703125,300.5284423828125,291.4786682128906,297.90203857421875,296.9891662597656,284.8647155761719,1.0,0.5278299450874329,0.3681568503379822,0.3681568503379822,1.0,1.0,-2.6562061309814453,0.684377908706665,1.9718281030654907,0.0833659470081329,0.8451793193817139,0.8451793193817139,0.0,155.72967529296875,122.0,40362.6875,0.0,1772.0716552734375,1.0,280.6569519042969,283.3551330566406,294.5185852050781,297.19012451171875,293.1499938964844,293.1499938964844,280.95001220703125,39352.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468367457389832,1.0,0.0,0.0,3.5717527866363525,3.5717766284942627,8.512478757438657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.35009765625,0.0,1472.392333984375,1895.4371337890625,0.0,2905.65234375,0.889589250087738,1.0,0.0,3.0,1.0,0.0
18210900,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.7449493408203125,0.2684468626976013,0.2454187273979187,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8903791904449463,0.4655520021915436,0.4441408812999725,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9503481984138488,0.5567671060562134,0.3911385536193847,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.813704252243042,0.3512415587902069,0.3365172445774078,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6405861377716064,0.1693176329135894,0.7820863723754883,284.988525390625,284.95001220703125,300.4982604980469,291.45819091796875,297.8941345214844,296.9883728027344,284.9930725097656,1.0,0.5223142504692078,0.3687894940376282,0.3687894940376282,1.0,1.0,-2.640370607376098,0.6806461811065674,1.9597244262695312,0.0830504670739173,0.9194118976593018,0.9194118976593018,0.0,150.2945098876953,122.0,39355.16796875,0.0,1724.3892822265625,1.0,280.8992919921875,283.508544921875,294.4219665527344,296.94293212890625,293.1499938964844,293.1499938964844,280.95001220703125,34977.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392835855484009,1.0,0.0,0.0,3.59196138381958,3.591984748840332,8.609077326582337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.4013671875,0.0,1462.0206298828125,1895.4371337890625,0.0,2835.022216796875,0.8935685157775879,1.0,0.0,3.0,1.0,0.0
18210960,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7500730752944946,0.2674663364887237,0.2442776411771774,296.8661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.8971506357192993,0.4638926088809967,0.4423030614852905,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9583205580711364,0.5553604960441589,0.3899506032466888,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8193761110305786,0.3499840497970581,0.3350656032562256,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6445589661598206,0.1683560609817505,0.7765869498252869,284.9864196777344,284.95001220703125,300.4681701660156,291.4378356933594,297.8876342773437,296.9889831542969,284.9843139648437,1.0,0.5168086290359497,0.3694639205932617,0.3694639205932617,1.0,1.0,-2.6270079612731934,0.6778189539909363,1.9491890668869016,0.0831141322851181,0.931997299194336,0.931997299194336,0.0,144.4714813232422,110.0,39195.93359375,0.0,1679.02001953125,1.0,280.9422607421875,283.5035400390625,294.3982238769531,296.9410400390625,293.1499938964844,293.1499938964844,280.6499938964844,33712.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347839117050171,1.0,0.0,0.0,3.659725189208984,3.659748792648315,8.936968356465513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.1455078125,0.0,1526.85595703125,1895.4371337890625,0.0,2793.022705078125,0.9056633710861206,1.0,0.0,3.0,1.0,0.0
18211020,296.96484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.7577897310256958,0.2654862999916076,0.2424567937850952,296.8616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.90738046169281,0.4608602523803711,0.4394368827342987,296.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.9694728255271912,0.5524248480796814,0.3879828155040741,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.838134765625,0.8276841640472412,0.3476824760437011,0.3328182101249695,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83746337890625,0.6506364941596985,0.1667353957891464,0.7684376835823059,284.8382568359375,284.95001220703125,300.4251403808594,291.40869140625,297.87646484375,296.987548828125,284.8416442871094,1.0,0.5087465047836304,0.3704350888729095,0.3704350888729095,1.0,1.0,-2.60652494430542,0.6733036041259766,1.933221459388733,0.083189807832241,0.8076359629631042,0.8076359629631042,0.0,136.28250122070312,110.0,39442.9921875,0.0,1613.5738525390625,1.0,280.67138671875,283.35467529296875,294.44122314453125,297.07720947265625,293.1499938964844,293.1499938964844,280.6499938964844,42101.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843017041683197,1.0,0.0,0.0,3.5053153038024902,3.5053389072418213,8.19874685475952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.38671875,0.0,1421.920166015625,1895.4371337890625,0.0,2869.916015625,0.8761023283004761,1.0,0.0,3.0,1.0,0.0
18211080,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.7607192993164062,0.2646908164024353,0.2416128814220428,296.85968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9115063548088074,0.4596516191959381,0.4381608068943023,296.8934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.9734821319580078,0.5512567162513733,0.3870553374290466,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.8308342099189758,0.346757024526596,0.3318175077438354,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6529625654220581,0.1660776138305664,0.7649520635604858,284.86212158203125,284.95001220703125,300.40850830078125,291.3974609375,297.8717956542969,296.9866943359375,284.8655090332031,1.0,0.505525529384613,0.3708127439022064,0.3708127439022064,1.0,1.0,-2.597472667694092,0.6711740493774414,1.9262984991073608,0.0830740258097648,0.8049181699752808,0.8049181699752808,0.0,133.21017456054688,98.0,39184.69921875,0.0,1587.3759765625,1.0,280.6579284667969,283.3860778808594,294.4169921875,297.0204772949219,293.1499938964844,293.1499938964844,280.95001220703125,42233.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432068228721619,1.0,0.0,0.0,3.426834344863892,3.4268574714660645,7.835731139493873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6042.2646484375,0.0,1342.55712890625,1895.4371337890625,0.0,2871.6904296875,0.8609742522239685,1.0,0.0,3.0,1.0,0.0
18211140,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7745802998542786,0.2627032697200775,0.2392054945230484,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9311066269874572,0.4562802314758301,0.4343116283416748,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9898906946182252,0.5483388900756836,0.3844748437404632,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452544808387756,0.3441810011863708,0.328766405582428,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.66398686170578,0.1641257107257843,0.7536373138427734,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.8587646484375,296.9877624511719,284.9822082519531,1.0,0.4940004348754883,0.3721615672111511,0.3721615672111511,1.0,1.0,-2.569586515426636,0.6650224924087524,1.9045640230178835,0.0830897614359855,0.8902453780174255,0.8902453780174255,0.0,121.53236389160156,86.0,38090.2265625,0.0,1498.0386962890625,1.0,280.9404296875,283.5296936035156,294.3027648925781,296.7746276855469,293.1499938964844,293.1499938964844,281.25,34252.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277510404586792,1.0,0.0,0.0,3.5161361694335938,3.5161585807800293,8.249443794738909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.05126953125,0.0,1376.6778564453125,1895.4371337890625,0.0,2727.52001953125,0.8740408420562744,1.0,0.0,3.0,1.0,0.0
18211200,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7745802998542786,0.2627032697200775,0.2392054945230484,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9311066269874572,0.4562802314758301,0.4343116283416748,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9898906946182252,0.5483388900756836,0.3844748437404632,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8452544808387756,0.3441810011863708,0.328766405582428,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.66398686170578,0.1641257107257843,0.7536373138427734,284.9834289550781,284.95001220703125,300.34967041015625,291.357666015625,297.8587646484375,296.9877624511719,284.9822082519531,1.0,0.4940004348754883,0.3721615672111511,0.3721615672111511,1.0,1.0,-2.569586515426636,0.6650224924087524,1.9045640230178835,0.0830897614359855,0.8902453780174255,0.8902453780174255,0.0,121.53236389160156,86.0,38090.2265625,0.0,1498.0386962890625,1.0,280.9404296875,283.5296936035156,294.3027648925781,296.7746276855469,293.1499938964844,293.1499938964844,281.25,34252.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277510404586792,1.0,0.0,0.0,3.5161361694335938,3.5161585807800293,8.249443794738909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.05126953125,0.0,1376.6778564453125,1895.4371337890625,0.0,2727.52001953125,0.8740408420562744,1.0,0.0,3.0,1.0,0.0
18211260,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7897054553031921,0.2610244452953338,0.2373151332139969,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9515212774276732,0.4532684087753296,0.4310671389102936,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9990000128746032,0.5463468432426453,0.3753918707370758,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8609721064567566,0.341901570558548,0.3262122273445129,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.676132082939148,0.1624063700437545,0.7439964413642883,285.0687255859375,284.95001220703125,300.29180908203125,291.31866455078125,297.8472595214844,296.9910888671875,285.0642395019531,1.0,0.4820591509342193,0.3736239373683929,0.3736239373683929,1.0,1.0,-2.535224437713623,0.6568271517753601,1.878397345542908,0.0832714661955833,1.0,1.0,0.0,110.89238739013672,89.0,37074.03515625,0.0,1408.0880126953125,1.0,281.2418518066406,283.6331481933594,294.2608337402344,296.6564636230469,293.1499938964844,293.1499938964844,280.95001220703125,31054.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127744793891907,1.0,0.0,0.0,3.712912082672119,3.712935924530029,9.198619181916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.0849609375,0.0,1566.650634765625,1895.4371337890625,0.0,2588.7666015625,0.9156315326690674,1.0,0.0,3.0,1.0,0.0
18211320,296.9734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7897054553031921,0.2610244452953338,0.2373151332139969,296.86895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.9515212774276732,0.4532684087753296,0.4310671389102936,296.9090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9990000128746032,0.5463468432426453,0.3753918707370758,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.8609721064567566,0.341901570558548,0.3262122273445129,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.676132082939148,0.1624063700437545,0.7439964413642883,285.0687255859375,284.95001220703125,300.29180908203125,291.31866455078125,297.8472595214844,296.9910888671875,285.0642395019531,1.0,0.4820591509342193,0.3736239373683929,0.3736239373683929,1.0,1.0,-2.535224437713623,0.6568271517753601,1.878397345542908,0.0832714661955833,1.0,1.0,0.0,110.89238739013672,89.0,37074.03515625,0.0,1408.0880126953125,1.0,281.2418518066406,283.6331481933594,294.2608337402344,296.6564636230469,293.1499938964844,293.1499938964844,280.95001220703125,31054.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127744793891907,1.0,0.0,0.0,3.712912082672119,3.712935924530029,9.198619181916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6489.0849609375,0.0,1566.650634765625,1895.4371337890625,0.0,2588.7666015625,0.9156315326690674,1.0,0.0,3.0,1.0,0.0
18211380,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7954416275024414,0.2581286132335663,0.234904795885086,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.959158420562744,0.4489040374755859,0.4272027313709259,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.5452438592910767,0.363825649023056,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8673133254051208,0.3385612070560455,0.3232232332229614,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6804359555244446,0.1602018922567367,0.7340908050537109,284.857666015625,284.95001220703125,300.2351989746094,291.2806091308594,297.83203125,296.9892578125,284.8583679199219,1.0,0.4742346704006195,0.3750863075256347,0.3750863075256347,1.0,1.0,-2.5009303092956543,0.6486680507659912,1.852262139320373,0.0821888074278831,0.855405867099762,0.855405867099762,0.0,105.549560546875,92.0,37412.77734375,0.0,1340.1614990234375,1.0,280.9576416015625,283.4175720214844,294.3155822753906,296.80517578125,293.1499938964844,293.1499938964844,281.25,39262.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250300288200378,1.0,0.0,0.0,3.632767915725708,3.632792234420776,8.805795346233936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.6455078125,0.0,1538.3770751953125,1895.4371337890625,0.0,2702.230712890625,0.902923822402954,1.0,0.0,3.0,1.0,0.0
18211440,296.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.7954416275024414,0.2581286132335663,0.234904795885086,296.8608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.959158420562744,0.4489040374755859,0.4272027313709259,296.9281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.5452438592910767,0.363825649023056,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.8673133254051208,0.3385612070560455,0.3232232332229614,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.6804359555244446,0.1602018922567367,0.7340908050537109,284.857666015625,284.95001220703125,300.2351989746094,291.2806091308594,297.83203125,296.9892578125,284.8583679199219,1.0,0.4742346704006195,0.3750863075256347,0.3750863075256347,1.0,1.0,-2.5009303092956543,0.6486680507659912,1.852262139320373,0.0821888074278831,0.855405867099762,0.855405867099762,0.0,105.549560546875,92.0,37412.77734375,0.0,1340.1614990234375,1.0,280.9576416015625,283.4175720214844,294.3155822753906,296.80517578125,293.1499938964844,293.1499938964844,281.25,39262.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250300288200378,1.0,0.0,0.0,3.632767915725708,3.632792234420776,8.805795346233936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.6455078125,0.0,1538.3770751953125,1895.4371337890625,0.0,2702.230712890625,0.902923822402954,1.0,0.0,3.0,1.0,0.0
18211500,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7957856059074402,0.2568609416484833,0.2335491478443145,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9598609805107116,0.4469266235828399,0.4250905513763428,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.5448662042617798,0.3612706065177917,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.8678698539733887,0.3370088338851928,0.3215697407722473,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6803833842277527,0.1591298133134842,0.7287770509719849,284.98687744140625,284.95001220703125,300.2073974609375,291.261962890625,297.82489013671875,296.98858642578125,284.9935607910156,1.0,0.4712743461132049,0.3758175075054168,0.3758175075054168,1.0,1.0,-2.485318183898926,0.6450672149658203,1.8402509689331048,0.08199093490839,0.930065095424652,0.930065095424652,0.0,104.12997436523438,92.0,36391.49609375,0.0,1314.7381591796875,1.0,281.2012939453125,283.5790710449219,294.21826171875,296.55731201171875,293.1499938964844,293.1499938964844,281.25,35278.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166447877883911,1.0,0.0,0.0,3.641716957092285,3.6417407989501953,8.849233950058988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.787109375,0.0,1518.5833740234375,1895.4371337890625,0.0,2624.514404296875,0.9050660133361816,1.0,0.0,3.0,1.0,0.0
18211560,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7960696816444397,0.2558435499668121,0.2325436174869537,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9603098034858704,0.445223718881607,0.4233873784542084,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9990000128746032,0.5446484088897705,0.359341412782669,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8682039380073547,0.3356712460517883,0.3202206790447235,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.680153489112854,0.1581757515668869,0.7241960763931274,284.9919128417969,284.95001220703125,300.1799621582031,291.2435913085937,297.81939697265625,296.9892883300781,284.98992919921875,1.0,0.468910664319992,0.3766495585441589,0.3766495585441589,1.0,1.0,-2.472617149353028,0.6426551938056946,1.829961895942688,0.0823417603969574,0.9485721588134766,0.9485721588134766,0.0,103.0348129272461,95.0,36247.9765625,0.0,1294.514404296875,1.0,281.2426147460937,283.5774230957031,294.19635009765625,296.5576171875,293.1499938964844,293.1499938964844,280.95001220703125,33690.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113200068473816,1.0,0.0,0.0,3.71271014213562,3.712734222412109,9.197617600875674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.9755859375,0.0,1586.4854736328125,1895.4371337890625,0.0,2575.354736328125,0.9176528453826904,1.0,0.0,3.0,1.0,0.0
18211620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7934105396270752,0.2529594898223877,0.230180874466896,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9573999643325806,0.4408694505691528,0.4195532500743866,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9990000128746032,0.5420604348182678,0.3591742813587188,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8656103014945984,0.3322619795799255,0.3172168433666229,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6770094633102417,0.1558836847543716,0.7144669890403748,284.85400390625,284.95001220703125,300.1263732910156,291.2078552246094,297.8061218261719,296.9868469238281,284.85809326171875,1.0,0.4654600322246551,0.378313660621643,0.378313660621643,1.0,1.0,-2.449673175811768,0.6386425495147705,1.8110307455062864,0.0834022238850593,0.8124552369117737,0.8124552369117737,0.0,102.23738098144533,98.0,36386.984375,0.0,1263.3729248046875,1.0,280.9573974609375,283.4453125,294.2283935546875,296.65557861328125,293.1499938964844,293.1499938964844,281.25,42402.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200473189353943,1.0,0.0,0.0,3.4879462718963623,3.4879698753356934,8.117697234411025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.9560546875,0.0,1406.0186767578125,1895.4371337890625,0.0,2656.0078125,0.8742876648902893,1.0,0.0,3.0,1.0,0.0
18211680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.7934105396270752,0.2529594898223877,0.230180874466896,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9573999643325806,0.4408694505691528,0.4195532500743866,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9990000128746032,0.5420604348182678,0.3591742813587188,296.9250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8656103014945984,0.3322619795799255,0.3172168433666229,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.6770094633102417,0.1558836847543716,0.7144669890403748,284.85400390625,284.95001220703125,300.1263732910156,291.2078552246094,297.8061218261719,296.9868469238281,284.85809326171875,1.0,0.4654600322246551,0.378313660621643,0.378313660621643,1.0,1.0,-2.449673175811768,0.6386425495147705,1.8110307455062864,0.0834022238850593,0.8124552369117737,0.8124552369117737,0.0,102.23738098144533,98.0,36386.984375,0.0,1263.3729248046875,1.0,280.9573974609375,283.4453125,294.2283935546875,296.65557861328125,293.1499938964844,293.1499938964844,281.25,42402.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200473189353943,1.0,0.0,0.0,3.4879462718963623,3.4879698753356934,8.117697234411025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5795.9560546875,0.0,1406.0186767578125,1895.4371337890625,0.0,2656.0078125,0.8742876648902893,1.0,0.0,3.0,1.0,0.0
18211740,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891225218772888,0.2508173882961273,0.2280614376068115,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9522508978843688,0.4373674690723419,0.4160231351852417,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5389167666435242,0.3615314960479736,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8611862063407898,0.3294608891010284,0.3144043684005737,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722587943077087,0.1538348197937011,0.7049579620361328,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,297.7955322265625,296.9869384765625,284.9931945800781,1.0,0.4632951915264129,0.3799777626991272,0.3799777626991272,1.0,1.0,-2.4309091567993164,0.636003315448761,1.794905662536621,0.0848464965820312,0.9118099808692932,0.9118099808692932,0.0,102.46868896484376,101.0,35411.9296875,0.0,1241.9403076171875,1.0,281.240966796875,283.6036071777344,294.116943359375,296.4214172363281,293.1499938964844,293.1499938964844,280.95001220703125,33891.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804118812084198,1.0,0.0,0.0,3.5826778411865234,3.582700729370117,8.564633731111826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.0068359375,0.0,1444.0689697265625,1895.4371337890625,0.0,2509.14208984375,0.8887354731559753,1.0,0.0,3.0,1.0,0.0
18211800,296.9640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7891225218772888,0.2508173882961273,0.2280614376068115,296.8564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.9522508978843688,0.4373674690723419,0.4160231351852417,296.9432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9990000128746032,0.5389167666435242,0.3615314960479736,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8611862063407898,0.3294608891010284,0.3144043684005737,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.6722587943077087,0.1538348197937011,0.7049579620361328,284.99432373046875,284.95001220703125,300.0745849609375,291.1734924316406,297.7955322265625,296.9869384765625,284.9931945800781,1.0,0.4632951915264129,0.3799777626991272,0.3799777626991272,1.0,1.0,-2.4309091567993164,0.636003315448761,1.794905662536621,0.0848464965820312,0.9118099808692932,0.9118099808692932,0.0,102.46868896484376,101.0,35411.9296875,0.0,1241.9403076171875,1.0,281.240966796875,283.6036071777344,294.116943359375,296.4214172363281,293.1499938964844,293.1499938964844,280.95001220703125,33891.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804118812084198,1.0,0.0,0.0,3.5826778411865234,3.582700729370117,8.564633731111826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.0068359375,0.0,1444.0689697265625,1895.4371337890625,0.0,2509.14208984375,0.8887354731559753,1.0,0.0,3.0,1.0,0.0
18211860,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7829989790916443,0.2480109632015228,0.2258265912532806,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9445900321006776,0.4331144988536834,0.4123492836952209,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334460735321045,0.3662257194519043,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549428582191467,0.3260983526706695,0.3115006983280182,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660099625587463,0.1514893323183059,0.6953094005584717,284.8742980957031,284.95001220703125,300.0248107910156,291.14068603515625,297.7830810546875,296.9842529296875,284.8783264160156,1.0,0.462068110704422,0.3814812004566192,0.3814812004566192,1.0,1.0,-2.414371490478516,0.6337220668792725,1.7806494235992432,0.0862475782632827,0.7960092425346375,0.7960092425346375,0.0,103.620361328125,104.0,35579.609375,0.0,1227.1785888671875,1.0,280.95849609375,283.48858642578125,294.159423828125,296.532958984375,293.1499938964844,293.1499938964844,281.25,42091.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124710917472839,1.0,0.0,0.0,3.3548576831817627,3.354879856109619,7.510026875934273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6455078125,0.0,1270.8226318359375,1895.4371337890625,0.0,2585.968017578125,0.8452588319778442,1.0,0.0,3.0,1.0,0.0
18211920,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7829989790916443,0.2480109632015228,0.2258265912532806,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9445900321006776,0.4331144988536834,0.4123492836952209,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.5334460735321045,0.3662257194519043,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8549428582191467,0.3260983526706695,0.3115006983280182,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6660099625587463,0.1514893323183059,0.6953094005584717,284.8742980957031,284.95001220703125,300.0248107910156,291.14068603515625,297.7830810546875,296.9842529296875,284.8783264160156,1.0,0.462068110704422,0.3814812004566192,0.3814812004566192,1.0,1.0,-2.414371490478516,0.6337220668792725,1.7806494235992432,0.0862475782632827,0.7960092425346375,0.7960092425346375,0.0,103.620361328125,104.0,35579.609375,0.0,1227.1785888671875,1.0,280.95849609375,283.48858642578125,294.159423828125,296.532958984375,293.1499938964844,293.1499938964844,281.25,42091.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124710917472839,1.0,0.0,0.0,3.3548576831817627,3.354879856109619,7.510026875934273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.6455078125,0.0,1270.8226318359375,1895.4371337890625,0.0,2585.968017578125,0.8452588319778442,1.0,0.0,3.0,1.0,0.0
18211980,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758103609085083,0.2458351701498031,0.2237747013568878,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9351061582565308,0.4295708537101745,0.4088874757289886,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9984168410301208,0.5276345610618591,0.3703599870204925,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8475691080093384,0.3232609033584595,0.3087531626224518,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6587197780609131,0.1493171006441116,0.685659646987915,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,297.7725524902344,296.9834899902344,284.9979248046875,1.0,0.4613754451274872,0.3829846680164337,0.3829846680164337,1.0,1.0,-2.397822380065918,0.6313804984092712,1.766441822052002,0.0876329466700553,0.8931637406349182,0.8931637406349182,0.0,105.50611114501952,107.0,34727.7578125,0.0,1215.564453125,1.0,281.23992919921875,283.6270751953125,294.0556945800781,296.3163757324219,293.1499938964844,293.1499938964844,281.54998779296875,33360.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972402572631836,1.0,0.0,0.0,3.4783132076263428,3.478334903717041,8.072919968071801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.70703125,0.0,1331.595458984375,1895.4371337890625,0.0,2446.220458984375,0.864927351474762,1.0,0.0,3.0,1.0,0.0
18212040,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7758103609085083,0.2458351701498031,0.2237747013568878,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9351061582565308,0.4295708537101745,0.4088874757289886,296.886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9984168410301208,0.5276345610618591,0.3703599870204925,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8475691080093384,0.3232609033584595,0.3087531626224518,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6587197780609131,0.1493171006441116,0.685659646987915,284.9996337890625,284.95001220703125,299.9772644042969,291.109619140625,297.7725524902344,296.9834899902344,284.9979248046875,1.0,0.4613754451274872,0.3829846680164337,0.3829846680164337,1.0,1.0,-2.397822380065918,0.6313804984092712,1.766441822052002,0.0876329466700553,0.8931637406349182,0.8931637406349182,0.0,105.50611114501952,107.0,34727.7578125,0.0,1215.564453125,1.0,281.23992919921875,283.6270751953125,294.0556945800781,296.3163757324219,293.1499938964844,293.1499938964844,281.54998779296875,33360.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972402572631836,1.0,0.0,0.0,3.4783132076263428,3.478334903717041,8.072919968071801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5635.70703125,0.0,1331.595458984375,1895.4371337890625,0.0,2446.220458984375,0.864927351474762,1.0,0.0,3.0,1.0,0.0
18212100,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.7712289690971375,0.2448384165763855,0.2229111343622207,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.9287942051887512,0.4279085695743561,0.4073478579521179,296.8791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9938678741455078,0.5251917243003845,0.3685471713542938,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.8428225517272949,0.3219223320484161,0.3075291216373443,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.654241681098938,0.1482728570699691,0.6812395453453064,285.0964050292969,284.95001220703125,299.95440673828125,291.0947570800781,297.7674560546875,296.9835510253906,285.1022033691406,1.0,0.4609999060630798,0.3837363719940185,0.3837363719940185,1.0,1.0,-2.3859798908233643,0.6289656162261963,1.7570143938064575,0.0878490731120109,0.9876667261123656,0.9876667261123656,0.0,107.02312469482422,107.0,33901.25,0.0,1208.0098876953125,1.0,281.4957580566406,283.7503662109375,294.00738525390625,296.1575622558594,293.1499938964844,293.1499938964844,281.54998779296875,30718.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868070006370544,1.0,0.0,0.0,3.57822060585022,3.578243017196656,8.543337344235624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5796.92431640625,0.0,1416.0247802734375,1895.4371337890625,0.0,2351.466552734375,0.8867806196212769,1.0,0.0,3.0,1.0,0.0
18212160,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926818847656,0.7672194838523865,0.2438975721597671,0.2221410572528839,296.85845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918884277344,0.9231778979301452,0.4263122379779815,0.4059251546859741,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0916748046875,0.9897385835647584,0.5231998562812805,0.3671118915081024,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.8386374711990356,0.3206358551979065,0.3063916862010956,296.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.6502636671066284,0.1472735404968261,0.6770473718643188,285.0921325683594,284.95001220703125,299.9321594238281,291.0804138183594,297.762939453125,296.984130859375,285.0890808105469,1.0,0.460673063993454,0.384482204914093,0.384482204914093,1.0,1.0,-2.375218152999878,0.6268990635871887,1.7483190298080444,0.0881590843200683,1.0,1.0,0.0,108.399658203125,110.0,33844.94140625,0.0,1201.1839599609375,1.0,281.54132080078125,283.7354736328125,294.0216064453125,296.212890625,293.1499938964844,293.1499938964844,281.25,30690.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820494174957275,1.0,0.0,0.0,3.691380500793457,3.691404104232788,9.09224070255732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.22265625,0.0,1539.5159912109375,1895.4371337890625,0.0,2308.560302734375,0.9105257391929626,1.0,0.0,3.0,1.0,0.0
18212220,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7597566246986389,0.2415252327919006,0.2204606831073761,296.8525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9130157232284546,0.422779232263565,0.4031171798706054,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9818172454833984,0.5190271139144897,0.364611268043518,296.9184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8310290575027466,0.317813515663147,0.3041646778583526,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.643264651298523,0.1453032344579696,0.6695505976676941,284.8761291503906,284.95001220703125,299.89794921875,291.0585021972656,297.7530822753906,296.9813842773437,284.8728942871094,1.0,0.460071861743927,0.3856755197048187,0.3856755197048187,1.0,1.0,-2.3551483154296875,0.6225712299346924,1.7325769662857056,0.0883767157793045,0.8899385929107666,0.8899385929107666,0.0,110.99362182617188,110.0,34529.7578125,0.0,1188.67626953125,1.0,281.26519775390625,283.4983825683594,294.109130859375,296.4212646484375,293.1499938964844,293.1499938964844,281.25,36470.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949748039245605,1.0,0.0,0.0,3.7009568214416495,3.700981378555298,9.139476446762274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.65478515625,0.0,1594.1761474609375,1895.4371337890625,0.0,2425.57275390625,0.9155594110488892,1.0,0.0,3.0,1.0,0.0
18212280,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.7575603723526001,0.2408427149057388,0.2198971956968307,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9101430773735046,0.4217946231365204,0.4022446274757385,296.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9793962836265564,0.5179017782211304,0.3638545870780945,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8288242816925049,0.3170210719108581,0.3034724593162536,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6412816643714905,0.144754484295845,0.6673418879508972,284.8697204589844,284.95001220703125,299.8896484375,291.05322265625,297.7501220703125,296.9801330566406,284.8690795898437,1.0,0.4598701298236847,0.3859738707542419,0.3859738707542419,1.0,1.0,-2.349030017852783,0.6211037039756775,1.727926254272461,0.0882774367928505,0.8751507997512817,0.8751507997512817,0.0,111.75226593017578,113.0,34407.2109375,0.0,1184.7655029296875,1.0,281.25738525390625,283.49835205078125,294.0985412597656,296.3976135253906,293.1499938964844,293.1499938964844,281.54998779296875,37757.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963895797729492,1.0,0.0,0.0,3.669467449188232,3.66949200630188,8.984613373286265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.20751953125,0.0,1568.1575927734375,1895.4371337890625,0.0,2438.462890625,0.9100274443626404,1.0,0.0,3.0,1.0,0.0
18212340,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.7485693693161011,0.0,0.2175109386444091,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.8987574577331543,0.0,0.3983868062496185,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688131213188172,0.0,0.3607549965381622,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.8194814324378967,0.0,0.3003525137901306,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6327965259552002,0.0,0.6567853689193726,285.0054626464844,294.1499938964844,299.8500061035156,291.0282592773437,297.7388610839844,296.9774475097656,285.0030517578125,0.0,0.0,0.3874655067920685,0.3874655067920685,1.0,1.0,-2.3213706016540527,0.6147536039352417,1.7066171169281006,0.088006392121315,0.0,0.0,0.0,114.9682388305664,60.0,33277.1875,0.0,1166.4219970703125,0.0,281.54327392578125,283.65850830078125,293.9837341308594,296.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,33130.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.763270616531372,3.76329517364502,9.449833555663644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.742919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00592041015625,0.7485693693161011,0.0,0.2175109386444091,296.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052795410156,0.8987574577331543,0.0,0.3983868062496185,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.005126953125,0.9688131213188172,0.0,0.3607549965381622,296.9135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.8194814324378967,0.0,0.3003525137901306,296.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.6327965259552002,0.0,0.6567853689193726,285.0054626464844,294.1499938964844,299.8500061035156,291.0282592773437,297.7388610839844,296.9774475097656,285.0030517578125,0.0,0.0,0.3874655067920685,0.3874655067920685,1.0,1.0,-2.3213706016540527,0.6147536039352417,1.7066171169281006,0.088006392121315,0.0,0.0,0.0,114.9682388305664,60.0,33277.1875,0.0,1166.4219970703125,0.0,281.54327392578125,283.65850830078125,293.9837341308594,296.16259765625,293.1499938964844,293.1499938964844,278.1499938964844,33130.8359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.763270616531372,3.76329517364502,9.449833555663644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1640.742919921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6980895996094,0.2079119533300399,0.0,0.0021032674703747,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990051269531,0.4436092674732208,0.0,0.00221484946087,297.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.70086669921875,0.4436092674732208,0.0,0.0016358816064894,297.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.4436092674732208,0.0,0.0022148466669023,297.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6906433105469,0.0,0.0,0.0105062313377857,285.7604064941406,294.1499938964844,299.829833984375,291.0171813964844,297.7333679199219,297.4492492675781,284.0170593261719,0.0,0.0,0.305466890335083,0.305466890335083,1.0,1.0,-0.0224138163030147,0.0062986346893012,0.0161151811480522,-0.0449310168623924,0.0,0.0,0.0,-0.1247780323028564,60.0,1863.6663818359373,0.0,-3.425249451538548e-05,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,4.96511347591877e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0397000101136645e-13,1.0397908798082461e-13,2.812557805311725e-19,4.162496302501095e-12,4.16248979728806e-12,6.2585159297961305e-18,0.0,0.0,-0.0,0.0,0.0,1.1370691574953598e-23,3.4915193186538414e-22,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.000900863087736,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63525390625,0.0,0.0,0.0015814735088497,297.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,0.0014174963580444,297.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6449279785156,0.0,0.0,0.0012147659435868,297.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0028975314926356,285.68572998046875,294.1499938964844,299.8119506835937,291.0098571777344,297.9726257324219,297.9092712402344,283.5856628417969,0.0,0.0,0.2324793040752411,0.2324793040752411,1.0,1.0,-0.0091127613559365,0.0032796401064842,0.0058331210166215,-0.0543194189667701,0.0,0.0,0.0,-0.056605014950037,60.0,891.1438598632812,0.0,-6.304430371528724e-06,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5505667528939876e-25,1.8041502817008408e-25,2.013634266271578e-28,-1.5465091775407525e-18,-1.5454492489833421e-18,-1.059867871918419e-21,0.0,0.0,-0.0,0.0,0.0,5.324934164434305e-44,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.800811676541343e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,9.864375169854613e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,7.105874101398513e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001012881111819,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0005011261673644,285.6631774902344,294.1499938964844,299.7742004394531,291.0018005371094,298.0454406738281,298.93994140625,283.3412475585937,0.0,0.0,0.0774931013584137,0.0774931013584137,1.0,1.0,-0.0001720919535728,5.089416663395241e-05,0.0001211977869388,-0.0451928451657295,0.0,0.0,0.0,-0.0087125478312373,60.0,145.0644989013672,0.0,-7.435508564412886e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.809664713373393e-30,-1.8056164989082576e-30,-1.4111740092355993e-30,-6.099814821692857e-21,-2.1272387324350267e-21,-3.9725760892578304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
