time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212640,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63458251953125,0.0,0.0,9.800811676541343e-05,297.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6100769042969,0.0,0.0,9.864375169854613e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6156311035156,0.0,0.0,7.105874101398513e-05,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6296081542969,0.0,0.0,0.0001012881111819,297.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.64093017578125,0.0,0.0,0.0005011261673644,285.6631774902344,294.1499938964844,299.7742004394531,291.0018005371094,298.0454406738281,298.93994140625,283.3412475585937,0.0,0.0,0.0774931013584137,0.0774931013584137,1.0,1.0,-0.0001720919535728,5.089416663395241e-05,0.0001211977869388,-0.0451928451657295,0.0,0.0,0.0,-0.0087125478312373,60.0,145.0644989013672,0.0,-7.435508564412886e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.809664713373393e-30,-1.8056164989082576e-30,-1.4111740092355993e-30,-6.099814821692857e-21,-2.1272387324350267e-21,-3.9725760892578304e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.63092041015625,0.0,0.0,0.0001034710439853,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.60662841796875,0.0,0.0,0.0001088093267753,298.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6121826171875,0.0,0.0,8.030628669075668e-05,297.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6260070800781,0.0,0.0,0.0001088965291273,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371765136719,0.0,0.0,0.000517240492627,285.6576843261719,294.1499938964844,299.7554016113281,291.0014038085937,298.0511779785156,299.2017822265625,283.33642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616682702675,3.3462804083228554e-08,0.0010616347426548,-0.046371191740036,0.0,0.0,0.0,-0.0135518936440348,60.0,61.4008903503418,0.0,-8.289271136163735e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.4210858749041927e-35,2.9281624546027536e-35,1.5949433654954083e-35,-4.81252226354931e-21,-2.384697284453415e-21,-2.4278249790958948e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0001035765380947,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029968261719,0.0,0.0,0.0001090673467842,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6084899902344,0.0,0.0,8.055477519519627e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6222229003906,0.0,0.0,0.0001090693986043,297.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,0.0005173953832127,285.6519775390625,294.1499938964844,299.7366943359375,291.0033569335937,298.0678100585937,299.3803405761719,283.3555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037535732612,1.8005231083861872e-08,0.0011037356453016,-0.0461813323199749,0.0,0.0,0.0,-0.013737971894443,60.0,30.362037658691406,0.0,-8.306221133125291e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.524972753424268e-43,9.136465987397809e-43,4.932570594423356e-43,-4.782696101676951e-21,-2.3906622341001378e-21,-2.3920340695252047e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,0.0001034412125591,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.000108929889393,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,8.045524737099186e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.000108929023554,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0005167066701687,285.640380859375,294.1499938964844,299.6994323730469,291.0138854980469,298.0999755859375,299.5649108886719,283.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023094411939,1.7827515463864074e-08,0.0011022916296496,-0.0457194373011589,0.0,0.0,0.0,-0.0136506734415888,60.0,14.48875904083252,0.0,-8.284499841693106e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.781679089576166e-21,-2.390865596130617e-21,-2.390813493445549e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,0.0001034412125591,298.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59552001953125,0.0,0.0,0.000108929889393,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6009521484375,0.0,0.0,8.045524737099186e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.000108929023554,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254577636719,0.0,0.0,0.0005167066701687,285.640380859375,294.1499938964844,299.6994323730469,291.0138854980469,298.0999755859375,299.5649108886719,283.4161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023094411939,1.7827515463864074e-08,0.0011022916296496,-0.0457194373011589,0.0,0.0,0.0,-0.0136506734415888,60.0,14.48875904083252,0.0,-8.284499841693106e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.781679089576166e-21,-2.390865596130617e-21,-2.390813493445549e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001032986619975,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001087795753846,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,8.03441580501385e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.000108778833237,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0005159951397217,285.6285095214844,294.1499938964844,299.6623840332031,291.0325927734375,298.1307678222656,299.6258239746094,283.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.592856407165527,0.0,-8.261650208396534e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.781716248080245e-21,-2.390857922091731e-21,-2.3908581240401226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,0.0001032986619975,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5877990722656,0.0,0.0,0.0001087795753846,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5931396484375,0.0,0.0,8.03441580501385e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60650634765625,0.0,0.0,0.000108778833237,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0005159951397217,285.6285095214844,294.1499938964844,299.6623840332031,291.0325927734375,298.1307678222656,299.6258239746094,283.48193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.592856407165527,0.0,-8.261650208396534e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.781716248080245e-21,-2.390857922091731e-21,-2.3908581240401226e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0001031554638757,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001086287593352,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,8.023276313906536e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001086280244635,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0005152798257768,285.61639404296875,294.1499938964844,299.6255187988281,291.05877685546875,298.1601867675781,299.6339111328125,283.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.240243911743164,0.0,-8.238728099740913e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.781715844183462e-21,-2.390857922091731e-21,-2.390857922091731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0001031554638757,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.579833984375,0.0,0.0,0.0001086287593352,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5851135253906,0.0,0.0,8.023276313906536e-05,298.38037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982971191406,0.0,0.0,0.0001086280244635,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60894775390625,0.0,0.0,0.0005152798257768,285.61639404296875,294.1499938964844,299.6255187988281,291.05877685546875,298.1601867675781,299.6339111328125,283.5459289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.240243911743164,0.0,-8.238728099740913e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.781715844183462e-21,-2.390857922091731e-21,-2.390857922091731e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001030110797728,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.000108476706373,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,8.012045873329043e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001084759787772,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0005145586910657,285.60406494140625,294.1499938964844,299.5888366699219,291.0917358398437,298.1882019042969,299.61767578125,283.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.115856170654297,0.0,-8.215650382226158e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.781715844183462e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001030110797728,298.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5716857910156,0.0,0.0,0.000108476706373,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5768737792969,0.0,0.0,8.012045873329043e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5898742675781,0.0,0.0,0.0001084759787772,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.60040283203125,0.0,0.0,0.0005145586910657,285.60406494140625,294.1499938964844,299.5888366699219,291.0917358398437,298.1882019042969,299.61767578125,283.6071472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.115856170654297,0.0,-8.215650382226158e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.781715844183462e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001029383420245,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675048828125,0.0,0.0,0.0001084000978153,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726928710937,0.0,0.0,8.006388088688254e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5856018066406,0.0,0.0,0.0001083993774955,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5960388183594,0.0,0.0,0.0005141953588463,285.5978088378906,294.1499938964844,299.570556640625,291.11053466796875,298.2016906738281,299.6049499511719,283.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.068076133728027,0.0,-8.20403656121016e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5858459472656,0.0,0.0,0.0001028652695822,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5633239746094,0.0,0.0,0.0001083231400116,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,8.000703383004293e-05,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5812683105469,0.0,0.0,0.0001083224269677,298.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5916442871094,0.0,0.0,0.0005138303386047,285.591552734375,294.1499938964844,299.55230712890625,291.1307373046875,298.21484375,299.59063720703125,283.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.022483825683594,0.0,-8.192377976001809e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780944824219,0.0,0.0,0.0001027356920531,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55584716796875,0.0,0.0,0.0001081866794265,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609130859375,0.0,0.0,7.990624726517126e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5735778808594,0.0,0.0,0.0001081859736586,298.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5838317871094,0.0,0.0,0.000513183127623,285.5804138183594,294.1499938964844,299.5202941894531,291.1695251464844,298.2373046875,299.5631103515625,283.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.94493293762207,0.0,-8.171725340844206e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770263671875,0.0,0.0,0.0001027179314405,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5548095703125,0.0,0.0,0.0001081679729395,298.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5599060058594,0.0,0.0,7.989243022166193e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5725402832031,0.0,0.0,0.0001081672671716,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.582763671875,0.0,0.0,0.0005130944191478,285.5788879394531,294.1499938964844,299.51593017578125,291.17510986328125,298.24029541015625,299.5592041015625,283.7210693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.934525489807127,0.0,-8.168895959670408e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.0001025689489324,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001080110741895,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,7.977654604474083e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0001080103829735,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0005123502924107,285.5661315917969,294.1499938964844,299.47967529296875,291.22412109375,298.2646179199219,299.52557373046875,283.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.849283218383787,0.0,-8.145187990749039e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680847167969,0.0,0.0,0.0001025689489324,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461730957031,0.0,0.0,0.0001080110741895,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,7.977654604474083e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56365966796875,0.0,0.0,0.0001080103829735,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5737609863281,0.0,0.0,0.0005123502924107,285.5661315917969,294.1499938964844,299.47967529296875,291.22412109375,298.2646179199219,299.52557373046875,283.774169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.849283218383787,0.0,-8.145187990749039e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0001024184530251,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001078525747288,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,7.965948316268623e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0001078518907888,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.00051159854047,285.55328369140625,294.1499938964844,299.44354248046875,291.277099609375,298.2877197265625,299.49090576171875,283.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.76630973815918,0.0,-8.12127325389156e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590515136719,0.0,0.0,0.0001024184530251,298.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5374450683594,0.0,0.0,0.0001078525747288,299.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5423583984375,0.0,0.0,7.965948316268623e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5546569824219,0.0,0.0,0.0001078518907888,298.4525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56463623046875,0.0,0.0,0.00051159854047,285.55328369140625,294.1499938964844,299.44354248046875,291.277099609375,298.2877197265625,299.49090576171875,283.8246459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.76630973815918,0.0,-8.12127325389156e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001022666547214,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0001076927146641,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,7.954140892252326e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.000107692038,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0005108403274789,285.5403747558594,294.1499938964844,299.4074401855469,291.3333435058594,298.3096008300781,299.4557800292969,283.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.68558120727539,0.0,-8.09718940786297e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5498962402344,0.0,0.0,0.0001022666547214,298.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.528564453125,0.0,0.0,0.0001076927146641,299.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.533447265625,0.0,0.0,7.954140892252326e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54559326171875,0.0,0.0,0.000107692038,298.4791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553894042969,0.0,0.0,0.0005108403274789,285.5403747558594,294.1499938964844,299.4074401855469,291.3333435058594,298.3096008300781,299.4557800292969,283.87237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.68558120727539,0.0,-8.09718940786297e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5452880859375,0.0,0.0,0.0001021903663058,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0001076123735401,299.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5289611816406,0.0,0.0,7.948206621222198e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.541015625,0.0,0.0,0.000107611704152,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5507507324219,0.0,0.0,0.0005104593001306,285.53387451171875,294.1499938964844,299.3894348144531,291.36248779296875,298.32012939453125,299.4381408691406,283.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.646011352539062,0.0,-8.085099523214012e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0001021139105432,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001075318505172,299.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5244445800781,0.0,0.0,7.942259253468364e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5364074707031,0.0,0.0,0.0001075311811291,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.54608154296875,0.0,0.0,0.0005100773414596,285.52740478515625,294.1499938964844,299.3714294433594,291.3921813964844,298.330322265625,299.42047119140625,283.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.606950759887695,0.0,-8.07299187499666e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0001019607007037,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001073704988812,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,7.930342690087855e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.000107369844045,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0005093120853416,285.5144348144531,294.1499938964844,299.3354797363281,291.45294189453125,298.3499450683594,299.3851318359375,283.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.530269622802734,0.0,-8.04875739390809e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313720703125,0.0,0.0,0.0001019607007037,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106201171875,0.0,0.0,0.0001073704988812,299.0946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5153503417969,0.0,0.0,7.930342690087855e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.000107369844045,298.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5367126464844,0.0,0.0,0.0005093120853416,285.5144348144531,294.1499938964844,299.3354797363281,291.45294189453125,298.3499450683594,299.3851318359375,283.9604187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.530269622802734,0.0,-8.04875739390809e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001018076072796,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001072092709364,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,7.918434130260721e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001072086233762,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0005085474113002,285.5014343261719,294.1499938964844,299.2995300292969,291.5149841308594,298.3684997558594,299.3498229980469,284.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.455557823181152,0.0,-8.02457833515291e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001018076072796,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5015563964844,0.0,0.0,0.0001072092709364,299.1068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5062255859375,0.0,0.0,7.918434130260721e-05,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51788330078125,0.0,0.0,0.0001072086233762,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272827148437,0.0,0.0,0.0005085474113002,285.5014343261719,294.1499938964844,299.2995300292969,291.5149841308594,298.3684997558594,299.3498229980469,284.0009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.455557823181152,0.0,-8.02457833515291e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001016552996588,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.0001070488651748,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,7.906586688477546e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001070482321665,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0005077866371721,285.48846435546875,294.1499938964844,299.2635803222656,291.5776672363281,298.3859558105469,299.3144836425781,284.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.382766723632812,0.0,-8.000559859056011e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126342773437,0.0,0.0,0.0001016552996588,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.492431640625,0.0,0.0,0.0001070488651748,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,7.906586688477546e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.508544921875,0.0,0.0,0.0001070482321665,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5178527832031,0.0,0.0,0.0005077866371721,285.48846435546875,294.1499938964844,299.2635803222656,291.5776672363281,298.3859558105469,299.3144836425781,284.03936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.382766723632812,0.0,-8.000559859056011e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001015160887618,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001069022546289,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,7.895758608356118e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0001069016288965,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0005070912884548,285.4755249023437,294.1499938964844,299.2276306152344,291.64031982421875,298.40234375,299.2791748046875,284.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.012460040859878,60.0,11.312332153320312,0.0,-7.978636062944133e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5032043457031,0.0,0.0,0.0001015160887618,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4832763671875,0.0,0.0,0.0001069022546289,299.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48785400390625,0.0,0.0,7.895758608356118e-05,298.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991760253906,0.0,0.0,0.0001069016288965,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0005070912884548,285.4755249023437,294.1499938964844,299.2276306152344,291.64031982421875,298.40234375,299.2791748046875,284.07568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817694710567,1.542580641000768e-08,0.0010817539878189,-0.0394427105784416,0.0,0.0,0.0,-0.012460040859878,60.0,11.312332153320312,0.0,-7.978636062944133e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4985046386719,0.0,0.0,0.0001014612425933,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,0.0001068444908014,299.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48321533203125,0.0,0.0,7.891491986811161e-05,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4944763183594,0.0,0.0,0.000106843872345,298.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50360107421875,0.0,0.0,0.0005068173632025,285.46905517578125,294.1499938964844,299.2096252441406,291.6714782714844,298.41015625,299.261474609375,284.09307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811841348186,1.535735805191507e-08,0.0010811687679961,-0.0392637550830841,0.0,0.0,0.0,-0.0124261081218719,60.0,11.27507495880127,0.0,-7.97000438979012e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4937744140625,0.0,0.0,0.0001014129302348,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0001067936100298,299.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,7.887733954703435e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48980712890625,0.0,0.0,0.0001067929988494,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49884033203125,0.0,0.0,0.0005065760342404,285.4626159667969,294.1499938964844,299.191650390625,291.702392578125,298.417724609375,299.2437744140625,284.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806684149429,1.529705428993111e-08,0.0010806530481204,-0.0391060933470726,0.0,0.0,0.0,-0.0123962135985493,60.0,11.250534057617188,0.0,-7.962403714145695e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4847106933594,0.0,0.0,0.0001013300934573,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,0.000106706371298,299.1378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,7.881290366640314e-05,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48077392578125,0.0,0.0,0.0001067057601176,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0005061622941866,285.45025634765625,294.1499938964844,299.15704345703125,291.76080322265625,298.4315795898437,299.209716796875,284.14129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193638347454907e-08,0.0010797687573358,-0.038835696876049,0.0,0.0,0.0,-0.0123449452221393,60.0,14.3204927444458,0.0,-7.949377334171005e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,0.0001013267319649,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4649353027344,0.0,0.0,0.0001067028351826,299.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,7.881029159761965e-05,298.7554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804077148437,0.0,0.0,0.0001067022240022,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48931884765625,0.0,0.0,0.0005061455303803,285.4497375488281,294.1499938964844,299.15557861328125,291.76318359375,298.4321594238281,299.2082824707031,284.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797481518238,1.5189446145313923e-08,0.0010797329014167,-0.0388247407972812,0.0,0.0,0.0,-0.0123428674414753,60.0,14.373041152954102,0.0,-7.948849400918334e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.000101240890217,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001066124168573,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,7.874351285863668e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001066118202288,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0005057167145423,285.4369506835937,294.1499938964844,299.1194763183594,291.8221740722656,298.445556640625,299.1726989746094,284.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.03854451328516,0.0,0.0,0.0,-0.0122897364199161,60.0,14.869811058044434,0.0,-7.9353611681654e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,0.000101240890217,298.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,0.0001066124168573,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,7.874351285863668e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47100830078125,0.0,0.0,0.0001066118202288,298.57373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0005057167145423,285.4369506835937,294.1499938964844,299.1194763183594,291.8221740722656,298.445556640625,299.1726989746094,284.1733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788317304104,1.5082273208122388e-08,0.0010788165964186,-0.03854451328516,0.0,0.0,0.0,-0.0122897364199161,60.0,14.869811058044434,0.0,-7.9353611681654e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0001011430504149,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001065093820216,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,7.866740634199232e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.000106508785393,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0005052280612289,285.4242248535156,294.1499938964844,299.083251953125,291.8786926269531,298.4580383300781,299.13702392578125,284.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.960530281066896,0.0,-7.92000705018836e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,0.0001011430504149,298.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4465637207031,0.0,0.0,0.0001065093820216,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,7.866740634199232e-05,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.000106508785393,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,0.0005052280612289,285.4242248535156,294.1499938964844,299.083251953125,291.8786926269531,298.4580383300781,299.13702392578125,284.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777874849736,1.4960162886268336e-08,0.0010777725838124,-0.0382252223789691,0.0,0.0,0.0,-0.0122292023152112,60.0,14.960530281066896,0.0,-7.92000705018836e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
