time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214980,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001010270134429,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001063871677615,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,7.857714808778837e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001063865856849,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0005046484293416,285.4115905761719,294.1499938964844,299.04693603515625,291.9322204589844,298.4695739746094,299.101318359375,284.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.967984199523926,0.0,-7.90182070886658e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559936523437,0.0,0.0,0.0001010270134429,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4373779296875,0.0,0.0,0.0001063871677615,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.441650390625,0.0,0.0,7.857714808778837e-05,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4522399902344,0.0,0.0,0.0001063865856849,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0005046484293416,285.4115905761719,294.1499938964844,299.04693603515625,291.9322204589844,298.4695739746094,299.101318359375,284.2304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.967984199523926,0.0,-7.90182070886658e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512939453125,0.0,0.0,0.000100962104625,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.43280029296875,0.0,0.0,0.0001063188174157,299.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4370422363281,0.0,0.0,7.852666021790355e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4475402832031,0.0,0.0,0.0001063182353391,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560546875,0.0,0.0,0.0005043242126703,285.4053039550781,294.1499938964844,299.0287170410156,291.9576721191406,298.4749755859375,299.0834350585937,284.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439770194318e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,14.96268367767334,0.0,-7.891659237202475e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.84552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44659423828125,0.0,0.0,0.0001008931940305,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42822265625,0.0,0.0,0.0001062462470144,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,7.847305823815987e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.44287109375,0.0,0.0,0.0001062456722138,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513244628906,0.0,0.0,0.0005039800307713,285.3990173339844,294.1499938964844,299.010498046875,291.982177734375,298.48016357421875,299.0655517578125,284.2569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.954712867736816,0.0,-7.880878882815524e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0001007464670692,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0001060917202266,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.83589348429814e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001060911599779,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0005032471381127,285.3865966796875,294.1499938964844,298.973876953125,292.0279541015625,298.4898986816406,299.0297546386719,284.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.932616233825684,0.0,-7.85795037927528e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0001007464670692,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4190979003906,0.0,0.0,0.0001060917202266,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4232482910156,0.0,0.0,7.83589348429814e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4335632324219,0.0,0.0,0.0001060911599779,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.44189453125,0.0,0.0,0.0005032471381127,285.3865966796875,294.1499938964844,298.973876953125,292.0279541015625,298.4898986816406,299.0297546386719,284.28228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.932616233825684,0.0,-7.85795037927528e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001005943049676,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0001059314745361,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,7.824057684047148e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001059309215634,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0005024870624765,285.374267578125,294.1499938964844,298.9371032714844,292.0690002441406,298.4987487792969,298.993896484375,284.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275619797388115e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.903825759887695,0.0,-7.834209014845328e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.85235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4278869628906,0.0,0.0,0.0001005943049676,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100036621094,0.0,0.0,0.0001059314745361,299.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,7.824057684047148e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4242858886719,0.0,0.0,0.0001059309215634,298.5952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325256347656,0.0,0.0,0.0005024870624765,285.374267578125,294.1499938964844,298.9371032714844,292.0690002441406,298.4987487792969,298.993896484375,284.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275619797388115e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.903825759887695,0.0,-7.834209014845328e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0001004452715278,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001057745248544,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,7.812464900780469e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0001057739791576,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0005017427029088,285.362060546875,294.1499938964844,298.900146484375,292.10479736328125,298.5066833496094,298.9579467773437,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089732047750658e-08,0.001070330152288,-0.035948920994997,0.0,0.0,0.0,-0.0117976954206824,60.0,14.869110107421877,0.0,-7.810990609868895e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186096191406,0.0,0.0,0.0001004452715278,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001057745248544,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,7.812464900780469e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150390625,0.0,0.0,0.0001057739791576,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,0.0005017427029088,285.362060546875,294.1499938964844,298.900146484375,292.10479736328125,298.5066833496094,298.9579467773437,284.3295593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070344238542,1.4089732047750658e-08,0.001070330152288,-0.035948920994997,0.0,0.0,0.0,-0.0117976954206824,60.0,14.869110107421877,0.0,-7.810990609868895e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001003073193714,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0001056292458088,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.801735046086833e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0001056287001119,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0005010536406189,285.3500061035156,294.1499938964844,298.86297607421875,292.134765625,298.5136413574219,298.9217834472656,284.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688727488741,1.3917655472539536e-08,0.0010688587790355,-0.0354988500475883,0.0,0.0,0.0,-0.0117123899981379,60.0,14.828560829162598,0.0,-7.789528666535261e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001003073193714,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3919677734375,0.0,0.0,0.0001056292458088,299.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959655761719,0.0,0.0,7.801735046086833e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4058837890625,0.0,0.0,0.0001056287001119,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,0.0005010536406189,285.3500061035156,294.1499938964844,298.86297607421875,292.134765625,298.5136413574219,298.9217834472656,284.3515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688727488741,1.3917655472539536e-08,0.0010688587790355,-0.0354988500475883,0.0,0.0,0.0,-0.0117123899981379,60.0,14.828560829162598,0.0,-7.789528666535261e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,0.0001002446952043,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38751220703125,0.0,0.0,0.000105563289253,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914794921875,0.0,0.0,7.796863792464137e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013061523437,0.0,0.0,0.0001055627581081,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.0005007408326491,285.3440246582031,294.1499938964844,298.84429931640625,292.1473999023437,298.51678466796875,298.9036560058594,284.3622436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682046413421,1.3839533075099553e-08,0.0010681907879188,-0.0352945104241371,0.0,0.0,0.0,-0.0116736609488725,60.0,14.806288719177246,0.0,-7.779794231055348e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002380371094,0.0,0.0,0.0001001871569314,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.000105502687802,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3869934082031,0.0,0.0,7.792387623339891e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,0.0001055021566571,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046630859375,0.0,0.0,0.0005004534032195,285.33807373046875,294.1499938964844,298.8255615234375,292.15838623046875,298.51971435546875,298.88543701171875,284.3727111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675906669348,1.376774427797045e-08,0.0010675769299268,-0.0351067334413528,0.0,0.0,0.0,-0.0116380723193287,60.0,14.782702445983888,0.0,-7.77085489289675e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001000907359411,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,0.0001054011372616,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,7.784887566231191e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001054006133927,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0004999717930331,285.3263244628906,294.1499938964844,298.78790283203125,292.1750793457031,298.52496337890625,298.84881591796875,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665615554898,1.3647421859275257e-08,0.0010665479348972,-0.0347920022904872,0.0,0.0,0.0,-0.0115784229710698,60.0,14.731005668640137,0.0,-7.755883046911549e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,0.0001000907359411,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3741760253906,0.0,0.0,0.0001054011372616,299.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,7.784887566231191e-05,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3876953125,0.0,0.0,0.0001054006133927,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0004999717930331,285.3263244628906,294.1499938964844,298.78790283203125,292.1750793457031,298.52496337890625,298.84881591796875,284.3930358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665615554898,1.3647421859275257e-08,0.0010665479348972,-0.0347920022904872,0.0,0.0,0.0,-0.0115784229710698,60.0,14.731005668640137,0.0,-7.755883046911549e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001000191186903,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.000105325714685,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,7.779317093081772e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.000105325198092,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0004996141069568,285.3146667480469,294.1499938964844,298.75,292.1843566894531,298.5293884277344,298.8118591308594,284.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657969396561,1.355801959590508e-08,0.0010657833190634,-0.034558143466711,0.0,0.0,0.0,-0.0115341022610664,60.0,14.673120498657228,0.0,-7.744768026896055e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3821105957031,0.0,0.0,0.0001000191186903,298.9747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653869628906,0.0,0.0,0.000105325714685,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.36920166015625,0.0,0.0,7.779317093081772e-05,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37872314453125,0.0,0.0,0.000105325198092,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,0.0004996141069568,285.3146667480469,294.1499938964844,298.75,292.1843566894531,298.5293884277344,298.8118591308594,284.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657969396561,1.355801959590508e-08,0.0010657833190634,-0.034558143466711,0.0,0.0,0.0,-0.0115341022610664,60.0,14.673120498657228,0.0,-7.744768026896055e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.99657204374671e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001052694715326,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,7.775162521284074e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001052689622156,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0004993473412469,285.3031921386719,294.1499938964844,298.7117614746094,292.1893615722656,298.5329895019531,298.7745666503906,284.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652266209945,1.3491312067515082e-08,0.0010652131168171,-0.0343836434185504,0.0,0.0,0.0,-0.0115010328590869,60.0,14.610259056091309,0.0,-7.736480256426148e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3731384277344,0.0,0.0,9.99657204374671e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35662841796875,0.0,0.0,0.0001052694715326,299.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36041259765625,0.0,0.0,7.775162521284074e-05,298.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697814941406,0.0,0.0,0.0001052689622156,298.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3773803710937,0.0,0.0,0.0004993473412469,285.3031921386719,294.1499938964844,298.7117614746094,292.1893615722656,298.5329895019531,298.7745666503906,284.4315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652266209945,1.3491312067515082e-08,0.0010652131168171,-0.0343836434185504,0.0,0.0,0.0,-0.0115010328590869,60.0,14.610259056091309,0.0,-7.736480256426148e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.991634578909724e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001052174775395,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,7.771322270855308e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0001052169682225,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0004991007735952,285.29180908203125,294.1499938964844,298.67315673828125,292.19366455078125,298.535888671875,298.7369079589844,284.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429631628980589e-08,0.0010646856389939,-0.0342222936451435,0.0,0.0,0.0,-0.0114704547449946,60.0,14.546801567077637,0.0,-7.728819895191918e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642272949219,0.0,0.0,9.991634578909724e-05,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.0001052174775395,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516540527344,0.0,0.0,7.771322270855308e-05,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3609313964844,0.0,0.0,0.0001052169682225,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3684387207031,0.0,0.0,0.0004991007735952,285.29180908203125,294.1499938964844,298.67315673828125,292.19366455078125,298.535888671875,298.7369079589844,284.449951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429631628980589e-08,0.0010646856389939,-0.0342222936451435,0.0,0.0,0.0,-0.0114704547449946,60.0,14.546801567077637,0.0,-7.728819895191918e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3598022460937,0.0,0.0,9.989341924665496e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3436279296875,0.0,0.0,0.0001051933213602,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3473205566406,0.0,0.0,7.76953820604831e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565368652344,0.0,0.0,0.0001051928193191,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3639831542969,0.0,0.0,0.0004989862209185,285.28619384765625,294.1499938964844,298.6537475585937,292.195556640625,298.5370483398437,298.71795654296875,284.4588928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644540889188,1.3400974552268964e-08,0.0010644407011568,-0.0341473259031772,0.0,0.0,0.0,-0.0114562483504414,60.0,14.51547908782959,0.0,-7.725262918256703e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553771972656,0.0,0.0,9.987144585466012e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3393249511719,0.0,0.0,0.0001051701765391,299.1700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,7.767829083604738e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,0.0001051696817739,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3595275878906,0.0,0.0,0.0004988764994777,285.2806091308594,294.1499938964844,298.6342468261719,292.1972961425781,298.5379943847656,298.6988830566406,284.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642192792147,1.3373518292780773e-08,0.0010642058914527,-0.0340755023062229,0.0,0.0,0.0,-0.0114426370710134,60.0,14.484572410583496,0.0,-7.721855155295999e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.98308605630882e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001051274302881,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,7.764671318000183e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001051269427989,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0004986737621948,285.26953125,294.1499938964844,298.5950012207031,292.2002258300781,298.53936767578125,298.6605224609375,284.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.423989295959473,0.0,-7.715561167742635e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.98308605630882e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001051274302881,299.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3343811035156,0.0,0.0,7.764671318000183e-05,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001051269427989,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3507080078125,0.0,0.0,0.0004986737621948,285.26953125,294.1499938964844,298.5950012207031,292.2002258300781,298.53936767578125,298.6605224609375,284.4849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.423989295959473,0.0,-7.715561167742635e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,9.979455353459345e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001050891878549,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.761847518850118e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001050887076416,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,0.0004984925035387,285.25860595703125,294.1499938964844,298.5555114746094,292.2025146484375,298.5399475097656,298.621826171875,284.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277395183308728e-08,0.0010633839992806,-0.0338240452110767,0.0,0.0,0.0,-0.0113949850201606,60.0,14.36532974243164,0.0,-7.709930827104473e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.33795166015625,0.0,0.0,9.979455353459345e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001050891878549,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,7.761847518850118e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,0.0001050887076416,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,0.0004984925035387,285.25860595703125,294.1499938964844,298.5555114746094,292.2025146484375,298.5399475097656,298.621826171875,284.501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277395183308728e-08,0.0010633839992806,-0.0338240452110767,0.0,0.0,0.0,-0.0113949850201606,60.0,14.36532974243164,0.0,-7.709930827104473e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.976248111343013e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001050554055836,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,7.759351865388453e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001050549253704,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0004983322578482,285.24786376953125,294.1499938964844,298.5157470703125,292.20416259765625,298.53973388671875,298.5827941894531,284.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630540782585,1.3237272611377192e-08,0.0010630409233272,-0.0337190814316272,0.0,0.0,0.0,-0.0113750947639346,60.0,14.30860710144043,0.0,-7.704956317411418e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.329345703125,0.0,0.0,9.976248111343013e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001050554055836,299.1714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,7.759351865388453e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3262023925781,0.0,0.0,0.0001050549253704,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0004983322578482,285.24786376953125,294.1499938964844,298.5157470703125,292.20416259765625,298.53973388671875,298.5827941894531,284.5179443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630540782585,1.3237272611377192e-08,0.0010630409233272,-0.0337190814316272,0.0,0.0,0.0,-0.0113750947639346,60.0,14.30860710144043,0.0,-7.704956317411418e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,9.97344177449122e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001050258433679,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,7.757168350508437e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,0.0001050253704306,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0004981921520084,285.2372741699219,294.1499938964844,298.4757385253906,292.2052001953125,298.5387268066406,298.54345703125,284.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.253751754760742,0.0,-7.700604243154886e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3208312988281,0.0,0.0,9.97344177449122e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001050258433679,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,7.757168350508437e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,0.0001050253704306,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.32476806640625,0.0,0.0,0.0004981921520084,285.2372741699219,294.1499938964844,298.4757385253906,292.2052001953125,298.5387268066406,298.54345703125,284.53375244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.3202154924840672e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.253751754760742,0.0,-7.700604243154886e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.972176485462114e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,0.0001050125138135,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,7.756183913443238e-05,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0001050120408763,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,0.0004981289384886,285.2320251464844,294.1499938964844,298.4556884765625,292.2055053710937,298.5379638671875,298.523681640625,284.54150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626183357089,1.318630982183322e-08,0.0010626050643622,-0.0335857570171356,0.0,0.0,0.0,-0.0113498298451304,60.0,14.227010726928713,0.0,-7.698640303033245e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,9.97102033579722e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29736328125,0.0,0.0,0.0001050003338605,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,7.755284605082124e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,0.0001049998681992,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.000498071196489,285.2268371582031,294.1499938964844,298.435546875,292.20562744140625,298.5369567871094,298.5038452148437,284.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624944698065,1.3171831625413688e-08,0.0010624813148751,-0.0335478819906711,0.0,0.0,0.0,-0.0113426530733704,60.0,14.200711250305176,0.0,-7.696846893168185e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,9.968991071218623e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.000104978957097,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,7.753705722279847e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0001049784987117,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0004979698569513,285.2165832519531,294.1499938964844,298.3951721191406,292.2054748535156,298.5344543457031,298.4640197753906,284.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622770059853,1.3146399524543996e-08,0.001062263851054,-0.0334813483059406,0.0,0.0,0.0,-0.0113300457596778,60.0,14.149273872375488,0.0,-7.693696346677825e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,9.968991071218623e-05,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2892150878906,0.0,0.0,0.000104978957097,299.1718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,7.753705722279847e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,0.0001049784987117,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3078918457031,0.0,0.0,0.0004979698569513,285.2165832519531,294.1499938964844,298.3951721191406,292.2054748535156,298.5344543457031,298.4640197753906,284.5641174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622770059853,1.3146399524543996e-08,0.001062263851054,-0.0334813483059406,0.0,0.0,0.0,-0.0113300457596778,60.0,14.149273872375488,0.0,-7.693696346677825e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.967319783754648e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001049613492796,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,7.752405508654192e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001049608981702,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0004978863871656,285.2065124511719,294.1499938964844,298.3546447753906,292.2047424316406,298.5311889648437,298.4239501953125,284.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125433184768552e-08,0.0010620845714583,-0.033426497131586,0.0,0.0,0.0,-0.0113196512684226,60.0,14.099384307861328,0.0,-7.691099312978622e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958068847656,0.0,0.0,9.967319783754648e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811584472656,0.0,0.0,0.0001049613492796,299.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,7.752405508654192e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001049608981702,298.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.0,0.0,0.0004978863871656,285.2065124511719,294.1499938964844,298.3546447753906,292.2047424316406,298.5311889648437,298.4239501953125,284.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620976099744,1.3125433184768552e-08,0.0010620845714583,-0.033426497131586,0.0,0.0,0.0,-0.0113196512684226,60.0,14.099384307861328,0.0,-7.691099312978622e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.966008656192572e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001049475322361,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,7.751384691800922e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001049470884026,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0004978209035471,285.1966247558594,294.1499938964844,298.3139953613281,292.2034606933594,298.52716064453125,298.3836975097656,284.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956747435,1.3108950369655762e-08,0.0010619435925036,-0.0333833768963813,0.0,0.0,0.0,-0.0113114798441529,60.0,14.050905227661133,0.0,-7.689057923698783e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
