time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217320,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2876892089844,0.0,0.0,9.966008656192572e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001049475322361,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765197753906,0.0,0.0,7.751384691800922e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0001049470884026,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0004978209035471,285.1966247558594,294.1499938964844,298.3139953613281,292.2034606933594,298.52716064453125,298.3836975097656,284.5930480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956747435,1.3108950369655762e-08,0.0010619435925036,-0.0333833768963813,0.0,0.0,0.0,-0.0113114798441529,60.0,14.050905227661133,0.0,-7.689057923698783e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.965031495084986e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.000104937236756,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,7.75062435423024e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001049367929226,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0004977721255272,285.1868896484375,294.1499938964844,298.2732238769531,292.20166015625,298.5224304199219,298.34326171875,284.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618513915687,1.3096636664045036e-08,0.0010618383530527,-0.0333511605858802,0.0,0.0,0.0,-0.0113053750246763,60.0,14.003755569458008,0.0,-7.687533098987842e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,9.965031495084986e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.000104937236756,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26861572265625,0.0,0.0,7.75062435423024e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,0.0001049367929226,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0004977721255272,285.1868896484375,294.1499938964844,298.2732238769531,292.20166015625,298.5224304199219,298.34326171875,284.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618513915687,1.3096636664045036e-08,0.0010618383530527,-0.0333511605858802,0.0,0.0,0.0,-0.0113053750246763,60.0,14.003755569458008,0.0,-7.687533098987842e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,9.964726632460952e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.261474609375,0.0,0.0,0.0001049340207828,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2647399902344,0.0,0.0,7.750387158012018e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727966308594,0.0,0.0,0.0001049335842253,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0004977569333277,285.1820983886719,294.1499938964844,298.2528076171875,292.2005615234375,298.5196838378906,298.322998046875,284.6138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618183296173,1.3092765982491985e-08,0.001061805174686,-0.033341035246849,0.0,0.0,0.0,-0.0113034565001726,60.0,13.980816841125488,0.0,-7.68705419318394e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,9.964479977497832e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0001049314159899,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608642578125,0.0,0.0,7.750194345135242e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26885986328125,0.0,0.0,0.0001049309794325,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2753601074219,0.0,0.0,0.0004977445933036,285.1773986816406,294.1499938964844,298.2323913574219,292.1993103027344,298.51678466796875,298.3026733398437,284.6206359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617916705086,1.3089623607243084e-08,0.0010617786319926,-0.0333328135311603,0.0,0.0,0.0,-0.0113019002601504,60.0,13.958179473876951,0.0,-7.686664815764743e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.964134369511156e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001049277707352,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,7.749925134703517e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0001049273414537,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000497727363836,285.16802978515625,294.1499938964844,298.1914978027344,292.1965026855469,298.5105895996094,298.2619934082031,284.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617534862831,1.3085181826966163e-08,0.001061740447767,-0.0333211943507194,0.0,0.0,0.0,-0.0112996976822614,60.0,13.9134521484375,0.0,-7.686114855687266e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,9.964134369511156e-05,298.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25,0.0,0.0,0.0001049277707352,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.253173828125,0.0,0.0,7.749925134703517e-05,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2610778808594,0.0,0.0,0.0001049273414537,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674865722656,0.0,0.0,0.000497727363836,285.16802978515625,294.1499938964844,298.1914978027344,292.1965026855469,298.5105895996094,298.2619934082031,284.6340637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617534862831,1.3085181826966163e-08,0.001061740447767,-0.0333211943507194,0.0,0.0,0.0,-0.0112996976822614,60.0,13.9134521484375,0.0,-7.686114855687266e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,9.964164928533135e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001049280836014,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.749948417767882e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001049276615958,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0004977289354428,285.1588439941406,294.1499938964844,298.15057373046875,292.1932067871094,298.5036926269531,298.2212219238281,284.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617555817589,1.3085426076031581e-08,0.0010617425432428,-0.0333218313753604,0.0,0.0,0.0,-0.0112998187541961,60.0,13.869743347167969,0.0,-7.686144698482168e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25616455078125,0.0,0.0,9.964164928533135e-05,298.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,0.0001049280836014,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.749948417767882e-05,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0001049276615958,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,0.0004977289354428,285.1588439941406,294.1499938964844,298.15057373046875,292.1932067871094,298.5036926269531,298.2212219238281,284.647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617555817589,1.3085426076031581e-08,0.0010617425432428,-0.0333218313753604,0.0,0.0,0.0,-0.0112998187541961,60.0,13.869743347167969,0.0,-7.686144698482168e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.964509081328288e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0001049316924763,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,7.750215445412323e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001049312777468,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004977461067028,285.1498413085937,294.1499938964844,298.109619140625,292.1894226074219,298.4961242675781,298.1803894042969,284.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089580086500522e-08,0.001061778049916,-0.0333327017724514,0.0,0.0,0.0,-0.0113018779084086,60.0,13.826955795288086,0.0,-7.686659131422857e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.964509081328288e-05,298.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350158691406,0.0,0.0,0.0001049316924763,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,7.750215445412323e-05,298.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,0.0001049312777468,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,0.0004977461067028,285.1498413085937,294.1499938964844,298.109619140625,292.1894226074219,298.4961242675781,298.1803894042969,284.66015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089580086500522e-08,0.001061778049916,-0.0333327017724514,0.0,0.0,0.0,-0.0113018779084086,60.0,13.826955795288086,0.0,-7.686659131422857e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.965164645109326e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0001049385973601,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,7.750724762445316e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0001049381826305,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004977789358235,285.1410217285156,294.1499938964844,298.0687255859375,292.1852111816406,298.4879150390625,298.1395263671875,284.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618600063025,1.3097623430269325e-08,0.0010618468513712,-0.0333537422120571,0.0,0.0,0.0,-0.0113058649003505,60.0,13.785001754760742,0.0,-7.687655312338394e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,9.965164645109326e-05,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2276611328125,0.0,0.0,0.0001049385973601,299.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2307434082031,0.0,0.0,7.750724762445316e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23834228515625,0.0,0.0,0.0001049381826305,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,0.0004977789358235,285.1410217285156,294.1499938964844,298.0687255859375,292.1852111816406,298.4879150390625,298.1395263671875,284.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618600063025,1.3097623430269325e-08,0.0010618468513712,-0.0333537422120571,0.0,0.0,0.0,-0.0113058649003505,60.0,13.785001754760742,0.0,-7.687655312338394e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373352050781,0.0,0.0,9.965640492737292e-05,298.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,0.0001049436032189,299.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.751095108687878e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,0.0001049431957653,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0004978026845492,285.1366882324219,294.1499938964844,298.0482788085937,292.1829528808594,298.4835205078125,298.1190795898437,284.6791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619102977216,1.3103488072374604e-08,0.0010618971427902,-0.0333690866827964,0.0,0.0,0.0,-0.011308773420751,60.0,13.764421463012695,0.0,-7.68838148701434e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.966171637643129e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0001049491911544,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,7.751507655484602e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001049487837008,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237060546875,0.0,0.0,0.0004978292272426,285.1324157714844,294.1499938964844,298.02783203125,292.1805725097656,298.4789733886719,298.0986328125,284.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061966526322,1.3110042829111993e-08,0.0010619533713907,-0.0333862341940403,0.0,0.0,0.0,-0.0113120237365365,60.0,13.74400520324707,0.0,-7.689192926818579e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.96739909169264e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0001049621059792,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.752461533527821e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001049617058015,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004978905199095,285.1239013671875,294.1499938964844,297.987060546875,292.175537109375,298.4696044921875,298.0577392578125,284.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125203146557853e-08,0.0010620824759826,-0.033425897359848,0.0,0.0,0.0,-0.0113195367157459,60.0,13.703523635864258,0.0,-7.691070891269194e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.96739909169264e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133178710937,0.0,0.0,0.0001049621059792,299.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.752461533527821e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,0.0001049617058015,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,0.0004978905199095,285.1239013671875,294.1499938964844,297.987060546875,292.175537109375,298.4696044921875,298.0577392578125,284.6976928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620956309139,1.3125203146557853e-08,0.0010620824759826,-0.033425897359848,0.0,0.0,0.0,-0.0113195367157459,60.0,13.703523635864258,0.0,-7.691070891269194e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.969035454560073e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001049793354468,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,7.753734098514542e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0001049789425451,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0004979723598808,285.1156005859375,294.1499938964844,297.94635009765625,292.17010498046875,298.4595642089844,298.01690673828125,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622689733281,1.3145475818987506e-08,0.0010622558183968,-0.0334789305925369,0.0,0.0,0.0,-0.0113295866176486,60.0,13.663701057434082,0.0,-7.693581238754632e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.969035454560073e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,0.0001049793354468,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.209228515625,0.0,0.0,7.753734098514542e-05,298.80352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,0.0001049789425451,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2224426269531,0.0,0.0,0.0004979723598808,285.1156005859375,294.1499938964844,297.94635009765625,292.17010498046875,298.4595642089844,298.01690673828125,284.7098693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622689733281,1.3145475818987506e-08,0.0010622558183968,-0.0334789305925369,0.0,0.0,0.0,-0.0113295866176486,60.0,13.663701057434082,0.0,-7.693581238754632e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.970985411200672e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001049998609232,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.755250408081338e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001049994680215,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0004980697412975,285.1074523925781,294.1499938964844,297.90576171875,292.164306640625,298.448974609375,297.9761047363281,284.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169648482858063e-08,0.0010624625720083,-0.0335421711206436,0.0,0.0,0.0,-0.0113415699452161,60.0,13.624579429626465,0.0,-7.696576176385862e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120361328125,0.0,0.0,9.970985411200672e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993713378906,0.0,0.0,0.0001049998609232,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022705078125,0.0,0.0,7.755250408081338e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,0.0001049994680215,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,0.0004980697412975,285.1074523925781,294.1499938964844,297.90576171875,292.164306640625,298.448974609375,297.9761047363281,284.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624757269397,1.3169648482858063e-08,0.0010624625720083,-0.0335421711206436,0.0,0.0,0.0,-0.0113415699452161,60.0,13.624579429626465,0.0,-7.696576176385862e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.97327224467881e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.000105023929791,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.757027924526483e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001050235441653,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0004981840029358,285.0995178222656,294.1499938964844,297.8653259277344,292.1581726074219,298.43780517578125,297.9353942871094,284.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627182200551,1.3198015125226448e-08,0.0010627050651237,-0.0336163789033889,0.0,0.0,0.0,-0.0113556329160928,60.0,13.586077690124512,0.0,-7.700091231299666e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.205078125,0.0,0.0,9.97327224467881e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.19256591796875,0.0,0.0,0.000105023929791,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,7.757027924526483e-05,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025451660156,0.0,0.0,0.0001050235441653,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082824707031,0.0,0.0,0.0004981840029358,285.0995178222656,294.1499938964844,297.8653259277344,292.1581726074219,298.43780517578125,297.9353942871094,284.73370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627182200551,1.3198015125226448e-08,0.0010627050651237,-0.0336163789033889,0.0,0.0,0.0,-0.0113556329160928,60.0,13.586077690124512,0.0,-7.700091231299666e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016296386719,0.0,0.0,9.974576096283272e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.189208984375,0.0,0.0,0.000105037659523,299.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920471191406,0.0,0.0,7.7580421930179e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990966796875,0.0,0.0,0.0001050372738973,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.204833984375,0.0,0.0,0.0004982491373084,285.0956115722656,294.1499938964844,297.8451538085937,292.15496826171875,298.43194580078125,297.91510009765625,284.73956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062857103534,1.3214202176925482e-08,0.0010628438321873,-0.0336587280035018,0.0,0.0,0.0,-0.0113636590540409,60.0,13.567113876342772,0.0,-7.702097093442718e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,9.975933062378316e-05,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,0.0001050519422278,299.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886901855469,0.0,0.0,7.759097206871957e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.000105051563878,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0004983169492334,285.0917358398437,294.1499938964844,297.8250427246094,292.1517028808594,298.4259948730469,297.8948059082031,284.7453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630013421177,1.3231051809725614e-08,0.001062988070771,-0.0337028093636035,0.0,0.0,0.0,-0.0113720130175352,60.0,13.548279762268066,0.0,-7.704185378543117e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.978823800338432e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0001050823775585,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.761344750178978e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001050819992087,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0004984613624401,285.0841064453125,294.1499938964844,297.78497314453125,292.1448974609375,298.413818359375,297.85430908203125,284.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266951981449893e-08,0.0010632944758981,-0.0337967239320278,0.0,0.0,0.0,-0.0113898077979683,60.0,13.510909080505373,0.0,-7.708636218239917e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,9.978823800338432e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0001050823775585,299.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.761344750178978e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.0001050819992087,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0004984613624401,285.0841064453125,294.1499938964844,297.78497314453125,292.1448974609375,298.413818359375,297.85430908203125,284.7569885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633077472448,1.3266951981449893e-08,0.0010632944758981,-0.0337967239320278,0.0,0.0,0.0,-0.0113898077979683,60.0,13.510909080505373,0.0,-7.708636218239917e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.982129995478316e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0001051171930157,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.76391607359983e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001051168219419,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004986265557818,285.07666015625,294.1499938964844,297.7451171875,292.1378173828125,298.4010314941406,297.8139953613281,284.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.3308036450609961e-08,0.0010636458173394,-0.0339042022824287,0.0,0.0,0.0,-0.0114101748913526,60.0,13.474130630493164,0.0,-7.713731520198054e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.982129995478316e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727600097656,0.0,0.0,0.0001051171930157,299.16180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.76391607359983e-05,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1823425292969,0.0,0.0,0.0001051168219419,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004986265557818,285.07666015625,294.1499938964844,297.7451171875,292.1378173828125,298.4010314941406,297.8139953613281,284.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636590886861,1.3308036450609961e-08,0.0010636458173394,-0.0339042022824287,0.0,0.0,0.0,-0.0114101748913526,60.0,13.474130630493164,0.0,-7.713731520198054e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.985687211155891e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001051546350936,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,7.766682392684743e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001051542712957,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004988042055629,285.06939697265625,294.1499938964844,297.7055053710937,292.1304626464844,298.38775634765625,297.7738647460937,284.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352239314201595e-08,0.001064023701474,-0.0340198390185833,0.0,0.0,0.0,-0.0114320879802107,60.0,13.437837600708008,0.0,-7.719214778489913e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.985687211155891e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001051546350936,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,7.766682392684743e-05,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,0.0001051542712957,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0004988042055629,285.06939697265625,294.1499938964844,297.7055053710937,292.1304626464844,298.38775634765625,297.7738647460937,284.7797546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352239314201595e-08,0.001064023701474,-0.0340198390185833,0.0,0.0,0.0,-0.0114320879802107,60.0,13.437837600708008,0.0,-7.719214778489913e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.98953400994651e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001051951403496,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.769673538859934e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0001051947765517,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0004989964072592,285.0622863769531,294.1499938964844,297.6661682128906,292.12286376953125,298.3739624023437,297.7339782714844,284.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400057063961412e-08,0.0010644325520843,-0.034144926816225,0.0,0.0,0.0,-0.0114557929337024,60.0,13.402040481567385,0.0,-7.725149231418983e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,9.98953400994651e-05,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,0.0001051951403496,299.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627502441406,0.0,0.0,7.769673538859934e-05,298.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,0.0001051947765517,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.0004989964072592,285.0622863769531,294.1499938964844,297.6661682128906,292.12286376953125,298.3739624023437,297.7339782714844,284.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644460562616,1.3400057063961412e-08,0.0010644325520843,-0.034144926816225,0.0,0.0,0.0,-0.0114557929337024,60.0,13.402040481567385,0.0,-7.725149231418983e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,9.991561819333584e-05,298.96417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0001052164880093,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,7.771250966470689e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.166259765625,0.0,0.0,0.0001052161314873,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0004990976885892,285.0588073730469,294.1499938964844,297.6466064453125,292.11895751953125,298.3668212890625,297.7141418457031,284.7965087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646618902683,1.34252680084046e-08,0.0010646485025063,-0.034210879355669,0.0,0.0,0.0,-0.0114682931452989,60.0,13.38434600830078,0.0,-7.728278461627269e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.87286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654968261719,0.0,0.0,9.993624553317204e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0001052382067427,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,7.772854587528855e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0001052378502208,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0004992007743567,285.0553894042969,294.1499938964844,297.6271057128906,292.114990234375,298.3595886230469,297.6943359375,284.8020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648813331499,1.34509168248087e-08,0.0010648678289726,-0.0342779718339443,0.0,0.0,0.0,-0.0114810084924101,60.0,13.36674976348877,0.0,-7.731463114168946e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.997851884691043e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001052827210514,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.776142592774704e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0001052823645295,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004994119517505,285.0486145019531,294.1499938964844,297.58837890625,292.10693359375,298.34490966796875,297.6549072265625,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503480111864974e-08,0.0010653169592842,-0.0344154760241508,0.0,0.0,0.0,-0.0115070641040802,60.0,13.33175563812256,0.0,-7.73799158082511e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1592712402344,0.0,0.0,9.997851884691043e-05,298.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,0.0001052827210514,299.1571655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15045166015625,0.0,0.0,7.776142592774704e-05,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1569519042969,0.0,0.0,0.0001052823645295,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,0.0004994119517505,285.0486145019531,294.1499938964844,297.58837890625,292.10693359375,298.34490966796875,297.6549072265625,284.81304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653304634615,1.3503480111864974e-08,0.0010653169592842,-0.0344154760241508,0.0,0.0,0.0,-0.0115070641040802,60.0,13.33175563812256,0.0,-7.73799158082511e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001000271731754,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.000105333943793,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,7.77992609073408e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001053335945471,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004996549687348,285.0420227050781,294.1499938964844,297.54998779296875,292.09869384765625,298.3297119140625,297.6161193847656,284.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658478131517,1.3563990819420724e-08,0.0010658343089744,-0.0345737636089324,0.0,0.0,0.0,-0.0115370610728859,60.0,13.298017501831056,0.0,-7.745510544054923e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.0001000271731754,298.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.000105333943793,299.1558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,7.77992609073408e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15087890625,0.0,0.0,0.0001053335945471,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004996549687348,285.0420227050781,294.1499938964844,297.54998779296875,292.09869384765625,298.3297119140625,297.6161193847656,284.8239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658478131517,1.3563990819420724e-08,0.0010658343089744,-0.0345737636089324,0.0,0.0,0.0,-0.0115370610728859,60.0,13.298017501831056,0.0,-7.745510544054923e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
