time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219660,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0001000781921902,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0001053876621881,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.783893670421094e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001053873202181,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0004999098600819,285.0354919433594,294.1499938964844,297.513671875,292.0914306640625,298.314453125,297.5775146484375,284.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663901921361,1.3627454720221976e-08,0.0010663765715435,-0.0347397737205028,0.0,0.0,0.0,-0.0115685211494565,60.0,13.26502513885498,0.0,-7.753400410592803e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1470947265625,0.0,0.0,0.0001000781921902,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0001053876621881,299.1546325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,7.783893670421094e-05,298.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001053873202181,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,0.0004999098600819,285.0354919433594,294.1499938964844,297.513671875,292.0914306640625,298.314453125,297.5775146484375,284.8348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663901921361,1.3627454720221976e-08,0.0010663765715435,-0.0347397737205028,0.0,0.0,0.0,-0.0115685211494565,60.0,13.26502513885498,0.0,-7.753400410592803e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0001001624477794,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001054763852152,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.790446397848427e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0001054760432452,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.000500330759678,285.0291442871094,294.1499938964844,297.4809875488281,292.0862731933594,298.2987976074219,297.54156494140625,284.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732331716198589e-08,0.0010672740172594,-0.0350141040980815,0.0,0.0,0.0,-0.0116205159574747,60.0,13.23798942565918,0.0,-7.76644739630683e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0001001624477794,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001054763852152,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326904296875,0.0,0.0,7.790446397848427e-05,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.138916015625,0.0,0.0,0.0001054760432452,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.000500330759678,285.0291442871094,294.1499938964844,297.4809875488281,292.0862731933594,298.2987976074219,297.54156494140625,284.8456115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672877542674,1.3732331716198589e-08,0.0010672740172594,-0.0350141040980815,0.0,0.0,0.0,-0.0116205159574747,60.0,13.23798942565918,0.0,-7.76644739630683e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382141113281,0.0,0.0,0.0001002087883534,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,0.000105525177787,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,7.794050907250494e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.000105524843093,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0005005622515454,285.0260009765625,294.1499938964844,297.4659118652344,292.0844421386719,298.2908630371094,297.5243530273437,284.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067781355232,1.3790022457271789e-08,0.0010677675018087,-0.0351650081574916,0.0,0.0,0.0,-0.0116491168737411,60.0,13.226652145385742,0.0,-7.773628851737159e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0001002587596303,298.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0001055778047884,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,7.797936996212229e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0001055774628184,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0005008119042031,285.0229187011719,294.1499938964844,297.4516296386719,292.0830993652344,298.2828674316406,297.5078125,284.8562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683131404221,1.3852238467393365e-08,0.0010682992869988,-0.0353277437388896,0.0,0.0,0.0,-0.0116799594834446,60.0,13.21658706665039,0.0,-7.781377320270624e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001003651850624,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0001056898618116,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.806214125594124e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001056895343936,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0005013435147702,285.0168762207031,294.1499938964844,297.4254455566406,292.081787109375,298.26678466796875,297.4763488769531,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984738700401069e-08,0.0010694313095882,-0.0356743112206459,0.0,0.0,0.0,-0.0117456400766968,60.0,13.199478149414062,0.0,-7.797892465077896e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001003651850624,298.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188659667969,0.0,0.0,0.0001056898618116,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,7.806214125594124e-05,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274108886719,0.0,0.0,0.0001056895343936,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0005013435147702,285.0168762207031,294.1499938964844,297.4254455566406,292.081787109375,298.26678466796875,297.4763488769531,284.8669128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694452794268,1.3984738700401069e-08,0.0010694313095882,-0.0356743112206459,0.0,0.0,0.0,-0.0117456400766968,60.0,13.199478149414062,0.0,-7.797892465077896e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001004790465231,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001058097623172,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.815069693606347e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001058094348991,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0005019123200327,285.010986328125,294.1499938964844,297.402099609375,292.08221435546875,298.25054931640625,297.447998046875,284.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.412651595700254e-08,0.001070644124411,-0.0360451266169548,0.0,0.0,0.0,-0.0118159279227256,60.0,13.187488555908203,0.0,-7.815582847570114e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001004790465231,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0001058097623172,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,7.815069693606347e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0001058094348991,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0005019123200327,285.010986328125,294.1499938964844,297.402099609375,292.08221435546875,298.25054931640625,297.447998046875,284.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706582106649,1.412651595700254e-08,0.001070644124411,-0.0360451266169548,0.0,0.0,0.0,-0.0118159279227256,60.0,13.187488555908203,0.0,-7.815582847570114e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.000100587545603,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0001059240094036,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.823508349247277e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0001059236819855,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0005024542915634,285.0052490234375,294.1499938964844,297.3814392089844,292.084228515625,298.23419189453125,297.4225158691406,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.426159990103315e-08,0.0010717988479882,-0.0363984256982803,0.0,0.0,0.0,-0.0118828928098082,60.0,13.179482460021973,0.0,-7.832456816458946e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.000100587545603,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10797119140625,0.0,0.0,0.0001059240094036,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.823508349247277e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11627197265625,0.0,0.0,0.0001059236819855,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0005024542915634,285.0052490234375,294.1499938964844,297.3814392089844,292.084228515625,298.23419189453125,297.4225158691406,284.8879089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718130506575,1.426159990103315e-08,0.0010717988479882,-0.0363984256982803,0.0,0.0,0.0,-0.0118828928098082,60.0,13.179482460021973,0.0,-7.832456816458946e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001006883976515,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.000106030209281,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.831351831555367e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001060298891388,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0005029580788686,284.9996643066406,294.1499938964844,297.3631591796875,292.08770751953125,298.2178039550781,297.3997802734375,284.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451442733407,60.0,13.174230575561523,0.0,-7.84815838983377e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,0.0001006883976515,298.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.000106030209281,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.831351831555367e-05,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11090087890625,0.0,0.0,0.0001060298891388,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156311035156,0.0,0.0,0.0005029580788686,284.9996643066406,294.1499938964844,297.3631591796875,292.08770751953125,298.2178039550781,297.3997802734375,284.8983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072887214832,1.4387169677831936e-08,0.0010728728957474,-0.0367268286645412,0.0,0.0,0.0,-0.0119451442733407,60.0,13.174230575561523,0.0,-7.84815838983377e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103210449219,0.0,0.0,0.000100730881968,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,0.0001060749418684,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024475097656,0.0,0.0,7.834655843907967e-05,298.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001060746217262,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0005031703040003,284.9969787597656,294.1499938964844,297.3548583984375,292.0899658203125,298.2095947265625,297.3896484375,284.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733392555266,1.4440054485476141e-08,0.0010733247036114,-0.0368651337921619,0.0,0.0,0.0,-0.0119713600724935,60.0,13.172571182250977,0.0,-7.85477638487464e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1076965332031,0.0,0.0,0.0001007721511996,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,0.0001061183938873,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,7.837865268811584e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056213378906,0.0,0.0,0.0001061180810211,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102905273437,0.0,0.0,0.0005033764755353,284.9942932128906,294.1499938964844,297.3470458984375,292.092529296875,298.201416015625,297.3799743652344,284.9086303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737780248746,1.4491425837093176e-08,0.0010737635893747,-0.0369994789361953,0.0,0.0,0.0,-0.0119968252256512,60.0,13.171148300170898,0.0,-7.86120679663327e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.00010084486712,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001061949660652,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.843520870665088e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.000106194653199,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0005037396913394,284.9890441894531,294.1499938964844,297.3328552246094,292.0985412597656,298.18505859375,297.3616638183594,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581936547131136e-08,0.0010745390318334,-0.037236176431179,0.0,0.0,0.0,-0.0120417028665542,60.0,13.168901443481444,0.0,-7.872544216525058e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.00010084486712,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09246826171875,0.0,0.0,0.0001061949660652,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947570800781,0.0,0.0,7.843520870665088e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1004638671875,0.0,0.0,0.000106194653199,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0005037396913394,284.9890441894531,294.1499938964844,297.3328552246094,292.0985412597656,298.18505859375,297.3616638183594,284.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745537001639,1.4581936547131136e-08,0.0010745390318334,-0.037236176431179,0.0,0.0,0.0,-0.0120417028665542,60.0,13.168901443481444,0.0,-7.872544216525058e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0001008949329843,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001062476731021,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.847414235584438e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0001062473675119,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0005039898096583,284.9839782714844,294.1499938964844,297.3203430175781,292.1056213378906,298.16876220703125,297.34576416015625,284.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644215617920509e-08,0.0010750705841928,-0.0373990423977375,0.0,0.0,0.0,-0.0120725715532898,60.0,13.16772747039795,0.0,-7.880349528477383e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,0.0001008949329843,298.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,0.0001062476731021,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,7.847414235584438e-05,298.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0001062473675119,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0005039898096583,284.9839782714844,294.1499938964844,297.3203430175781,292.1056213378906,298.16876220703125,297.34576416015625,284.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750851361081,1.4644215617920509e-08,0.0010750705841928,-0.0373990423977375,0.0,0.0,0.0,-0.0120725715532898,60.0,13.16772747039795,0.0,-7.880349528477383e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.000100940480479,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001062956434907,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.850956899346784e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001062953379005,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0005042173434048,284.97906494140625,294.1499938964844,297.30926513671875,292.1136169433594,298.152587890625,297.33172607421875,284.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472232699394,0.0,0.0,0.0,-0.0121006676927208,60.0,13.167611122131348,0.0,-7.887454955834984e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924377441406,0.0,0.0,0.000100940480479,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08270263671875,0.0,0.0,0.0001062956434907,299.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849304199219,0.0,0.0,7.850956899346784e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904541015625,0.0,0.0,0.0001062953379005,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0949401855469,0.0,0.0,0.0005042173434048,284.97906494140625,294.1499938964844,297.30926513671875,292.1136169433594,298.152587890625,297.33172607421875,284.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755705880001,1.4700881401097377e-08,0.0010755559196695,-0.0375472232699394,0.0,0.0,0.0,-0.0121006676927208,60.0,13.167611122131348,0.0,-7.887454955834984e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001009846091619,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0001063421004801,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.854388240957633e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001063418021658,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0005044377758167,284.9743347167969,294.1499938964844,297.2994079589844,292.1224060058594,298.13653564453125,297.3194274902344,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760391596704,1.4755765498364326e-08,0.0010760243749246,-0.0376907475292682,0.0,0.0,0.0,-0.0121278725564479,60.0,13.169377326965332,0.0,-7.894340114944498e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,0.0001009846091619,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0001063421004801,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802001953125,0.0,0.0,7.854388240957633e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0856628417969,0.0,0.0,0.0001063418021658,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.090087890625,0.0,0.0,0.0005044377758167,284.9743347167969,294.1499938964844,297.2994079589844,292.1224060058594,298.13653564453125,297.3194274902344,284.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760391596704,1.4755765498364326e-08,0.0010760243749246,-0.0376907475292682,0.0,0.0,0.0,-0.0121278725564479,60.0,13.169377326965332,0.0,-7.894340114944498e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0852355957031,0.0,0.0,0.0001010120395221,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,0.0001063709860318,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.077880859375,0.0,0.0,7.856522279325873e-05,298.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,0.0001063706877175,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0005045748548582,284.9720153808594,294.1499938964844,297.2948303222656,292.1270446777344,298.1285400390625,297.3137512207031,284.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763318277895,1.478990174774708e-08,0.0010763170430436,-0.0377800129354,0.0,0.0,0.0,-0.012144798412919,60.0,13.171293258666992,0.0,-7.898623977098397e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,0.0001010417108773,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0733947753906,0.0,0.0,0.0001064022289938,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755615234375,0.0,0.0,7.85882948548533e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809631347656,0.0,0.0,0.0001064019306795,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853271484375,0.0,0.0,0.0005047230515629,284.9697570800781,294.1499938964844,297.2904663085937,292.1318359375,298.12060546875,297.3081970214844,284.95947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766484774649,1.4826825989189274e-08,0.0010766335763037,-0.0378765650093555,0.0,0.0,0.0,-0.0121631082147359,60.0,13.173564910888672,0.0,-7.90325884736376e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001011147251119,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0001064791067619,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.864507642807439e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0001064788157236,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0005050877807661,284.9652709960937,294.1499938964844,297.2822570800781,292.1418151855469,298.1047668457031,297.2977294921875,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081479057669,60.0,13.179917335510254,0.0,-7.914672295328273e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,0.0001011147251119,298.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,0.0001064791067619,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.864507642807439e-05,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0763244628906,0.0,0.0,0.0001064788157236,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08062744140625,0.0,0.0,0.0005050877807661,284.9652709960937,294.1499938964844,297.2822570800781,292.1418151855469,298.1047668457031,297.2977294921875,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774234542623,1.491770262873615e-08,0.0010774085531011,-0.0381141975522041,0.0,0.0,0.0,-0.0122081479057669,60.0,13.179917335510254,0.0,-7.914672295328273e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0001011937274597,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0001065623000613,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,7.870652189012617e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.000106562009023,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0005054824287071,284.9610595703125,294.1499938964844,297.2745056152344,292.1521301269531,298.08917236328125,297.2888488769531,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782650206238,1.5016054177863225e-08,0.0010782500030472,-0.0383713692426681,0.0,0.0,0.0,-0.0122569082304835,60.0,13.189457893371582,0.0,-7.927033607302293e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0737609863281,0.0,0.0,0.0001011937274597,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06451416015625,0.0,0.0,0.0001065623000613,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,7.870652189012617e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.000106562009023,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761413574219,0.0,0.0,0.0005054824287071,284.9610595703125,294.1499938964844,297.2745056152344,292.1521301269531,298.08917236328125,297.2888488769531,284.9794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782650206238,1.5016054177863225e-08,0.0010782500030472,-0.0383713692426681,0.0,0.0,0.0,-0.0122569082304835,60.0,13.189457893371582,0.0,-7.927033607302293e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0001012679786072,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001066404802259,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,7.876427116570994e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0001066401964635,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0005058533279225,284.9569396972656,294.1499938964844,297.2669677734375,292.1627197265625,298.0736389160156,297.2802734375,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.51084815769309e-08,0.0010790409287437,-0.0386130437254905,0.0,0.0,0.0,-0.0123027311637997,60.0,13.199321746826172,0.0,-7.938658797002064e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693359375,0.0,0.0,0.0001012679786072,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,0.0001066404802259,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06231689453125,0.0,0.0,7.876427116570994e-05,298.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0001066401964635,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716857910156,0.0,0.0,0.0005058533279225,284.9569396972656,294.1499938964844,297.2669677734375,292.1627197265625,298.0736389160156,297.2802734375,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790560627356,1.51084815769309e-08,0.0010790409287437,-0.0386130437254905,0.0,0.0,0.0,-0.0123027311637997,60.0,13.199321746826172,0.0,-7.938658797002064e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001013304427033,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0001067062548827,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,7.881285273469985e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001067059711203,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0005061653791926,284.9530334472656,294.1499938964844,297.2594299316406,292.1733703613281,298.0583190917969,297.2720642089844,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797203285619,1.518622738672093e-08,0.0010797051945701,-0.0388163216412067,0.0,0.0,0.0,-0.0123412702232599,60.0,13.209186553955078,0.0,-7.948444391558952e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,0.0001013304427033,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0001067062548827,299.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,7.881285273469985e-05,298.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632629394531,0.0,0.0,0.0001067059711203,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0674133300781,0.0,0.0,0.0005061653791926,284.9530334472656,294.1499938964844,297.2594299316406,292.1733703613281,298.0583190917969,297.2720642089844,284.99932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797203285619,1.518622738672093e-08,0.0010797051945701,-0.0388163216412067,0.0,0.0,0.0,-0.0123412702232599,60.0,13.209186553955078,0.0,-7.948444391558952e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0001013590226648,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,0.0001067363482434,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,7.883507350925356e-05,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611877441406,0.0,0.0,0.000106736071757,298.6278991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653076171875,0.0,0.0,0.0005063081625849,284.9511108398437,294.1499938964844,297.2555847167969,292.1787109375,298.0506896972656,297.2679443359375,285.0042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800234740599,1.5221791827002562e-08,0.0010800083400681,-0.0389093123376369,0.0,0.0,0.0,-0.0123588955029845,60.0,13.213960647583008,0.0,-7.952922231879711e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609436035156,0.0,0.0,0.0001013847577269,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05206298828125,0.0,0.0,0.0001067634439095,299.1312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0540771484375,0.0,0.0,7.885508966865018e-05,298.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,0.0001067631674231,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.063232421875,0.0,0.0,0.0005064367433078,284.94921875,294.1499938964844,297.2516174316406,292.1839904785156,298.0430908203125,297.2638244628906,285.0092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802973993122,1.525381598810327e-08,0.001080282148905,-0.0389930419623851,0.0,0.0,0.0,-0.0123747717589139,60.0,13.218546867370604,0.0,-7.956955982990621e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.00010142987594,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0001068109486368,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.889018161222339e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.0001068106794264,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0005066621233709,284.945556640625,294.1499938964844,297.24334716796875,292.1944274902344,298.0279541015625,297.2554931640625,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309947087871478e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026099219918,60.0,13.227205276489258,0.0,-7.964028014839641e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.00010142987594,298.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0001068109486368,299.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,7.889018161222339e-05,298.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550842285156,0.0,0.0,0.0001068106794264,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0005066621233709,284.945556640625,294.1499938964844,297.24334716796875,292.1944274902344,298.0279541015625,297.2554931640625,285.0190734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807797079905,1.5309947087871478e-08,0.0010807643411681,-0.0391397960484027,0.0,0.0,0.0,-0.0124026099219918,60.0,13.227205276489258,0.0,-7.964028014839641e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001014576191664,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001068401616066,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,7.891175482654944e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001068398923962,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0005068007158115,284.94207763671875,294.1499938964844,297.2343139648437,292.2045288085937,298.0129699707031,297.24664306640625,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344427950481077e-08,0.001081058057025,-0.0392299517989158,0.0,0.0,0.0,-0.0124196978285908,60.0,13.233726501464844,0.0,-7.968374404754287e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
