time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222000,298.8560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05291748046875,0.0,0.0,0.0001014576191664,298.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,0.0001068401616066,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,7.891175482654944e-05,298.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511779785156,0.0,0.0,0.0001068398923962,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0005068007158115,284.94207763671875,294.1499938964844,297.2343139648437,292.2045288085937,298.0129699707031,297.24664306640625,285.0289001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810733074322,1.5344427950481077e-08,0.001081058057025,-0.0392299517989158,0.0,0.0,0.0,-0.0124196978285908,60.0,13.233726501464844,0.0,-7.968374404754287e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0001014782610582,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.000106861894892,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,7.892780558904633e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0001068616256816,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.000506903801579,284.9386901855469,294.1499938964844,297.2242736816406,292.21417236328125,297.9980163574219,297.2374572753906,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081294612959,1.537006255603046e-08,0.0010812792461365,-0.0392969697713851,0.0,0.0,0.0,-0.0124324159696698,60.0,13.239418029785156,0.0,-7.971605953116524e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0490417480469,0.0,0.0,0.0001014782610582,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,0.000106861894892,299.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04248046875,0.0,0.0,7.892780558904633e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,0.0001068616256816,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512390136719,0.0,0.0,0.000506903801579,284.9386901855469,294.1499938964844,297.2242736816406,292.21417236328125,297.9980163574219,297.2374572753906,285.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081294612959,1.537006255603046e-08,0.0010812792461365,-0.0392969697713851,0.0,0.0,0.0,-0.0124324159696698,60.0,13.239418029785156,0.0,-7.971605953116524e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0001014754016068,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0001068588753696,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.892557187005877e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0001068586061592,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0005068895407021,284.9355163574219,294.1499938964844,297.2130432128906,292.22320556640625,297.983154296875,297.22686767578125,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812612017616,1.5366406813654976e-08,0.0010812458349391,-0.0392874144017696,0.0,0.0,0.0,-0.0124305924400687,60.0,13.241168022155762,0.0,-7.97114552142375e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453796386719,0.0,0.0,0.0001014754016068,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0369567871094,0.0,0.0,0.0001068588753696,299.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,7.892557187005877e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436706542969,0.0,0.0,0.0001068586061592,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.0005068895407021,284.9355163574219,294.1499938964844,297.2130432128906,292.22320556640625,297.983154296875,297.22686767578125,285.0484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812612017616,1.5366406813654976e-08,0.0010812458349391,-0.0392874144017696,0.0,0.0,0.0,-0.0124305924400687,60.0,13.241168022155762,0.0,-7.97114552142375e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.85406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0001014728404697,298.9284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351867675781,0.0,0.0,0.0001068561759893,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370788574219,0.0,0.0,7.89235855336301e-05,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418395996094,0.0,0.0,0.0001068559140549,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,0.0005068767932243,284.9339599609375,294.1499938964844,297.2068786621094,292.2274169921875,297.9757385253906,297.22149658203125,285.0533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812331456691,1.5363179173277786e-08,0.0010812177788466,-0.0392789728939533,0.0,0.0,0.0,-0.0124289896339178,60.0,13.24189281463623,0.0,-7.97073838043616e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.041748046875,0.0,0.0,0.0001014642621157,298.9278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,0.00010684713925,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03533935546875,0.0,0.0,7.891690620454028e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400695800781,0.0,0.0,0.0001068468773155,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438842773437,0.0,0.0,0.0005068339523859,284.93243408203125,294.1499938964844,297.2003173828125,292.2314453125,297.96832275390625,297.2157287597656,285.0582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811410611495,1.535244464889729e-08,0.001081125694327,-0.039250910282135,0.0,0.0,0.0,-0.0124236671254038,60.0,13.24155330657959,0.0,-7.969384796524538e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,0.0001014380686683,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001068195488187,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,7.889653352322057e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0001068192941602,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0005067031015641,284.92950439453125,294.1499938964844,297.1859130859375,292.2388000488281,297.9534912109375,297.2034912109375,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319722379558698e-08,0.0010808488586917,-0.0391653515398502,0.0,0.0,0.0,-0.0124074602499604,60.0,13.23921012878418,0.0,-7.96526009594345e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,0.0001014380686683,298.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001068195488187,299.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,7.889653352322057e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0365295410156,0.0,0.0,0.0001068192941602,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0403137207031,0.0,0.0,0.0005067031015641,284.92950439453125,294.1499938964844,297.1859130859375,292.2388000488281,297.9534912109375,297.2034912109375,285.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808642255142,1.5319722379558698e-08,0.0010808488586917,-0.0391653515398502,0.0,0.0,0.0,-0.0124074602499604,60.0,13.23921012878418,0.0,-7.96526009594345e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0001013877699733,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001067665798473,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,7.88574106991291e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001067663251888,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,0.0005064518772996,284.9267578125,294.1499938964844,297.1695556640625,292.2450866699219,297.9386291503906,297.1890563964844,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803254554048,1.5256965468779526e-08,0.0010803102049976,-0.039001278579235,0.0,0.0,0.0,-0.012376339174807,60.0,13.231651306152344,0.0,-7.957352465837175e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0348205566406,0.0,0.0,0.0001013877699733,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001067665798473,299.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,7.88574106991291e-05,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001067663251888,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0368957519531,0.0,0.0,0.0005064518772996,284.9267578125,294.1499938964844,297.1695556640625,292.2450866699219,297.9386291503906,297.1890563964844,285.07769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803254554048,1.5256965468779526e-08,0.0010803102049976,-0.039001278579235,0.0,0.0,0.0,-0.012376339174807,60.0,13.231651306152344,0.0,-7.957352465837175e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0001013252986012,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0001067007906385,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.880882185418159e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.000106700543256,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0005061398260295,284.924072265625,294.1499938964844,297.1510009765625,292.25018310546875,297.9237060546875,297.1734313964844,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796611895784,1.5179049128732913e-08,0.0010796460555866,-0.0387975499033927,0.0,0.0,0.0,-0.0123377228155732,60.0,13.22157859802246,0.0,-7.947539870656328e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0001013252986012,298.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,0.0001067007906385,299.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253601074219,0.0,0.0,7.880882185418159e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,0.000106700543256,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335693359375,0.0,0.0,0.0005061398260295,284.924072265625,294.1499938964844,297.1510009765625,292.25018310546875,297.9237060546875,297.1734313964844,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796611895784,1.5179049128732913e-08,0.0010796460555866,-0.0387975499033927,0.0,0.0,0.0,-0.0123377228155732,60.0,13.22157859802246,0.0,-7.947539870656328e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001012413267744,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001066123586497,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,7.874350558267906e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001066121112671,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,0.0005057203816249,284.9216003417969,294.1499938964844,297.1300048828125,292.2539367675781,297.90869140625,297.15557861328125,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074332893050272e-08,0.0010787493083626,-0.0385237522423267,0.0,0.0,0.0,-0.0122858043760061,60.0,13.206463813781738,0.0,-7.934362145078921e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0283203125,0.0,0.0,0.0001012413267744,298.9223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204467773437,0.0,0.0,0.0001066123586497,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0222473144531,0.0,0.0,7.874350558267906e-05,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267333984375,0.0,0.0,0.0001066121112671,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.03033447265625,0.0,0.0,0.0005057203816249,284.9216003417969,294.1499938964844,297.1300048828125,292.2539367675781,297.90869140625,297.15557861328125,285.0971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787644423544,1.5074332893050272e-08,0.0010787493083626,-0.0385237522423267,0.0,0.0,0.0,-0.0122858043760061,60.0,13.206463813781738,0.0,-7.934362145078921e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,0.0001011900822049,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0001065583928721,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.020751953125,0.0,0.0,7.870364788686857e-05,298.7700500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,0.0001065581527655,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287780761719,0.0,0.0,0.0005054644425399,284.92041015625,294.1499938964844,297.1184997558594,292.2552490234375,297.9010925292969,297.1455993652344,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782168246805,1.501044089025072e-08,0.001078201807104,-0.0383566915988922,0.0,0.0,0.0,-0.0122541235759854,60.0,13.196653366088867,0.0,-7.926327327822946e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,0.0001011357744573,298.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174865722656,0.0,0.0,0.0001065011965692,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,7.866140367696062e-05,298.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.023681640625,0.0,0.0,0.0001065009564626,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272521972656,0.0,0.0,0.0005051931366324,284.91925048828125,294.1499938964844,297.1063232421875,292.25616455078125,297.8934631347656,297.1352233886719,285.1067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776377748697,1.4942726167532783e-08,0.0010776228737086,-0.0381796285510063,0.0,0.0,0.0,-0.0122205549851059,60.0,13.186078071594238,0.0,-7.917815736391276e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0001010131745715,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0001063720919773,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.856604497646913e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0001063718518707,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0005045807338319,284.9170227050781,294.1499938964844,297.0797424316406,292.2567443847656,297.8780822753906,297.11279296875,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789887536892364e-08,0.0010763185564428,-0.0377799719572067,0.0,0.0,0.0,-0.0121448002755641,60.0,13.161402702331545,0.0,-7.898621845470188e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0001010131745715,298.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0001063720919773,299.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.856604497646913e-05,298.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207214355469,0.0,0.0,0.0001063718518707,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242614746094,0.0,0.0,0.0005045807338319,284.9170227050781,294.1499938964844,297.0797424316406,292.2567443847656,297.8780822753906,297.11279296875,285.116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763333411887,1.4789887536892364e-08,0.0010763185564428,-0.0377799719572067,0.0,0.0,0.0,-0.0121448002755641,60.0,13.161402702331545,0.0,-7.898621845470188e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0207824707031,0.0,0.0,0.0001009386178338,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01318359375,0.0,0.0,0.0001062935771187,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,7.850804831832647e-05,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0001062933370121,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227355957031,0.0,0.0,0.0005042083212174,284.9159240722656,294.1499938964844,297.064697265625,292.25634765625,297.8699951171875,297.0998840332031,285.1214599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755361290648,1.4696940553449169e-08,0.0010755214607343,-0.0375369228422641,0.0,0.0,0.0,-0.0120987109839916,60.0,13.1458158493042,0.0,-7.886960418090896e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0194091796875,0.0,0.0,0.000100868892332,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,0.0001062201481545,299.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,7.845382060622796e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01788330078125,0.0,0.0,0.0001062199153238,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.0005038600065745,284.9149475097656,294.1499938964844,297.04998779296875,292.2555236816406,297.86248779296875,297.0877990722656,285.1260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747947962954,1.461003051872467e-08,0.0010747802443802,-0.037309642881155,0.0,0.0,0.0,-0.0120556345209479,60.0,13.131218910217283,0.0,-7.876064245238015e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001007094397209,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001060522336047,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,7.832980190869421e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.00010605200805,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0005030635511502,284.9129943847656,294.1499938964844,297.01641845703125,292.2529296875,297.8465270996094,297.0595703125,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4411273063785757e-08,0.0010730799986049,-0.0367898643016815,0.0,0.0,0.0,-0.0119570987299084,60.0,13.09579372406006,0.0,-7.851173933204336e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01666259765625,0.0,0.0,0.0001007094397209,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0092163085937,0.0,0.0,0.0001060522336047,299.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,7.832980190869421e-05,298.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.00010605200805,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0185852050781,0.0,0.0,0.0005030635511502,284.9129943847656,294.1499938964844,297.01641845703125,292.2529296875,297.8465270996094,297.0595703125,285.1357116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730943176895,1.4411273063785757e-08,0.0010730799986049,-0.0367898643016815,0.0,0.0,0.0,-0.0119570987299084,60.0,13.09579372406006,0.0,-7.851173933204336e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0001005435115075,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001058774942066,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,7.820073369657621e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0001058772686519,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0005022346740588,284.9112243652344,294.1499938964844,296.97869873046875,292.24957275390625,297.830078125,297.0271911621094,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713253868743,1.4204441178833347e-08,0.0010713111842051,-0.0362489335238933,0.0,0.0,0.0,-0.011854562908411,60.0,13.056668281555176,0.0,-7.825314440879083e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140686035156,0.0,0.0,0.0001005435115075,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067138671875,0.0,0.0,0.0001058774942066,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,7.820073369657621e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0001058772686519,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0159606933594,0.0,0.0,0.0005022346740588,284.9112243652344,294.1499938964844,296.97869873046875,292.24957275390625,297.830078125,297.0271911621094,285.14532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713253868743,1.4204441178833347e-08,0.0010713111842051,-0.0362489335238933,0.0,0.0,0.0,-0.011854562908411,60.0,13.056668281555176,0.0,-7.825314440879083e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0127868652344,0.0,0.0,0.0001004583536996,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.000105787818029,299.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,7.81345006544143e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0113220214844,0.0,0.0,0.0001057875924743,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0005018093506805,284.910400390625,294.1499938964844,296.9583435058594,292.24761962890625,297.8216247558594,297.00946044921875,285.150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704168817028,1.4098299416787086e-08,0.0010704027954488,-0.0359713286161422,0.0,0.0,0.0,-0.0118019394576549,60.0,13.036027908325195,0.0,-7.812059976686214e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115661621094,0.0,0.0,0.0001003723373287,298.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0001056972396327,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,7.80676055001095e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.000105697014078,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.013427734375,0.0,0.0,0.0005013797199353,284.9096069335937,294.1499938964844,296.93707275390625,292.2454528808594,297.8131103515625,296.9910888671875,285.1549377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694999946281,1.3991088287923505e-08,0.0010694860247895,-0.0356909185647964,0.0,0.0,0.0,-0.0117487898096442,60.0,13.01496410369873,0.0,-7.79868400968553e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001001979399006,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0001055135871865,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,7.793195982230827e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0001055133689078,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0005005085840821,284.9080810546875,294.1499938964844,296.891845703125,292.2406005859375,297.7957763671875,296.9527893066406,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676427045837,1.3773714613307677e-08,0.0010676289675757,-0.035122349858284,0.0,0.0,0.0,-0.0116410376504063,60.0,12.971790313720703,0.0,-7.771598120598355e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0091552734375,0.0,0.0,0.0001001979399006,298.9112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019836425781,0.0,0.0,0.0001055135871865,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,7.793195982230827e-05,298.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0076904296875,0.0,0.0,0.0001055133689078,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0005005085840821,284.9080810546875,294.1499938964844,296.891845703125,292.2406005859375,297.7957763671875,296.9527893066406,285.1645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676427045837,1.3773714613307677e-08,0.0010676289675757,-0.035122349858284,0.0,0.0,0.0,-0.0116410376504063,60.0,12.971790313720703,0.0,-7.771598120598355e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0001000182019197,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0001053243104252,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,7.779215957270935e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,0.0001053240921464,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0004996107309125,284.9067077636719,294.1499938964844,296.84326171875,292.2350158691406,297.7778015136719,296.9106140136719,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657265083864,1.3549686705971452e-08,0.0010657130042091,-0.0345363430678844,0.0,0.0,0.0,-0.0115299755707383,60.0,12.92605686187744,0.0,-7.743732766130051e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0001000182019197,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0001053243104252,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014038085937,0.0,0.0,7.779215957270935e-05,298.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,0.0001053240921464,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0004996107309125,284.9067077636719,294.1499938964844,296.84326171875,292.2350158691406,297.7778015136719,296.9106140136719,285.174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657265083864,1.3549686705971452e-08,0.0010657130042091,-0.0345363430678844,0.0,0.0,0.0,-0.0115299755707383,60.0,12.92605686187744,0.0,-7.743732766130051e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,9.983482595998794e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001051311992341,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,7.764952897559851e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0001051309882313,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0004986947751604,284.9054870605469,294.1499938964844,296.7916564941406,292.2287292480469,297.7592468261719,296.86553955078125,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637722443789,1.3321128200516341e-08,0.0010637588566169,-0.0339384488761425,0.0,0.0,0.0,-0.011416669934988,60.0,12.878510475158691,0.0,-7.715355110349267e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0046691894531,0.0,0.0,9.983482595998794e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,0.0001051311992341,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9992980957031,0.0,0.0,7.764952897559851e-05,298.7603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,0.0001051309882313,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,0.0004986947751604,284.9054870605469,294.1499938964844,296.7916564941406,292.2287292480469,297.7592468261719,296.86553955078125,285.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637722443789,1.3321128200516341e-08,0.0010637588566169,-0.0339384488761425,0.0,0.0,0.0,-0.011416669934988,60.0,12.878510475158691,0.0,-7.715355110349267e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.964820492314176e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.000104934675619,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,7.750437362119555e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0001049344573402,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0004977625212632,284.90435791015625,294.1499938964844,296.7372436523437,292.22174072265625,297.74005126953125,296.8175964355469,285.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088524042359497e-08,0.0010617700172588,-0.0333299376070499,0.0,0.0,0.0,-0.0113013591617345,60.0,12.829155921936035,0.0,-7.686528391559477e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.964820492314176e-05,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956970214844,0.0,0.0,0.000104934675619,299.1025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9972839355469,0.0,0.0,7.750437362119555e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.0001049344573402,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043640136719,0.0,0.0,0.0004977625212632,284.90435791015625,294.1499938964844,296.7372436523437,292.22174072265625,297.74005126953125,296.8175964355469,285.1931457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088524042359497e-08,0.0010617700172588,-0.0333299376070499,0.0,0.0,0.0,-0.0113013591617345,60.0,12.829155921936035,0.0,-7.686528391559477e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,9.955377754522488e-05,298.904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,0.0001048352278303,299.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9963073730469,0.0,0.0,7.743092282908037e-05,298.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001048350241035,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0004972908645868,284.90386962890625,294.1499938964844,296.7090759277344,292.218017578125,297.7301330566406,296.7923583984375,285.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010607752483338,1.2970829743608192e-08,0.001060762326233,-0.0330220237374305,0.0,0.0,0.0,-0.0112430062144994,60.0,12.803698539733888,0.0,-7.671962976019131e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006408691406,0.0,0.0,9.945897909346968e-05,298.9032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99383544921875,0.0,0.0,0.0001047354016918,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,7.735719555057585e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.000104735197965,298.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023803710937,0.0,0.0,0.0004968173452652,284.90338134765625,294.1499938964844,296.6803283691406,292.2141418457031,297.7200622558594,296.7666015625,285.2026672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597648797556,1.2852679809327585e-08,0.0010597520740702,-0.0327129103243351,0.0,0.0,0.0,-0.0111844344064593,60.0,12.777921676635742,0.0,-7.657355638457376e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,9.926835627993567e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.0001045346652972,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,7.720892608631402e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001045344615704,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0004958651261404,284.9024963378906,294.1499938964844,296.6211853027344,292.2059020996094,297.6995544433594,296.7139587402344,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.2615100075663577e-08,0.0010577222565189,-0.0320913046598434,0.0,0.0,0.0,-0.0110666649416089,60.0,12.72566032409668,0.0,-7.628023723782462e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9987487792969,0.0,0.0,9.926835627993567e-05,298.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.0001045346652972,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,7.720892608631402e-05,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99737548828125,0.0,0.0,0.0001045344615704,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0004958651261404,284.9024963378906,294.1499938964844,296.6211853027344,292.2059020996094,297.6995544433594,296.7139587402344,285.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577348293736,1.2615100075663577e-08,0.0010577222565189,-0.0320913046598434,0.0,0.0,0.0,-0.0110666649416089,60.0,12.72566032409668,0.0,-7.628023723782462e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
