time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224340,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9976806640625,0.0,0.0,9.9153199698776e-05,298.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.0,0.0,0.0001044133969116,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925537109375,0.0,0.0,7.711935904808342e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0001044131931848,298.6197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9993896484375,0.0,0.0,0.0004952899180352,284.9020690917969,294.1499938964844,296.584716796875,292.20068359375,297.6867980957031,296.68096923828125,285.21783447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506182067,1.2471572219396876e-08,0.0010564936092123,-0.0317157618701458,0.0,0.0,0.0,-0.0109955053776502,60.0,12.69340991973877,0.0,-7.610331209662037e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,9.907617641147226e-05,298.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9903564453125,0.0,0.0,0.0001043322845362,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,7.705944881308824e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,0.0001043320808093,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986877441406,0.0,0.0,0.0004949051653966,284.9017639160156,294.1499938964844,296.56005859375,292.19708251953125,297.67828369140625,296.6589660644531,285.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556863853707,1.2375576119438849e-08,0.0010556740453466,-0.0314645767211914,0.0,0.0,0.0,-0.010947922244668,60.0,12.671908378601074,0.0,-7.598509199624459e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,9.88836764008738e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0001041295690811,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,7.690972415730357e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.0001041293726302,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,0.000493943633046,284.901123046875,294.1499938964844,296.49725341796875,292.1877136230469,297.6562805175781,296.6020202636719,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135660476531033e-08,0.0010536226909607,-0.0308367870748043,0.0,0.0,0.0,-0.0108289867639541,60.0,12.616899490356444,0.0,-7.569003201979285e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99530029296875,0.0,0.0,9.88836764008738e-05,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98876953125,0.0,0.0,0.0001041295690811,299.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,7.690972415730357e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,0.0001041293726302,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.0,0.0,0.000493943633046,284.901123046875,294.1499938964844,296.49725341796875,292.1877136230469,297.6562805175781,296.6020202636719,285.2310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536347981542,1.2135660476531033e-08,0.0010536226909607,-0.0308367870748043,0.0,0.0,0.0,-0.0108289867639541,60.0,12.616899490356444,0.0,-7.569003201979285e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,9.869136556517331e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0001039270573528,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,7.67601522966288e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0001039268609019,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0004929830320179,284.900634765625,294.1499938964844,296.4330444335937,292.1778259277344,297.633544921875,296.54345703125,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.189598552997495e-08,0.0010515734320506,-0.0302095897495746,0.0,0.0,0.0,-0.0107101704925298,60.0,12.560876846313477,0.0,-7.539583890547874e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99371337890625,0.0,0.0,9.869136556517331e-05,298.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0001039270573528,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,7.67601522966288e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924011230469,0.0,0.0,0.0001039268609019,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953918457031,0.0,0.0,0.0004929830320179,284.900634765625,294.1499938964844,296.4330444335937,292.1778259277344,297.633544921875,296.54345703125,285.2405090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515853064134,1.189598552997495e-08,0.0010515734320506,-0.0302095897495746,0.0,0.0,0.0,-0.0107101704925298,60.0,12.560876846313477,0.0,-7.539583890547874e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99298095703125,0.0,0.0,9.859575220616534e-05,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.986572265625,0.0,0.0,0.0001038263653754,299.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,7.668578473385423e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0001038261689245,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0004925053799524,284.9004211425781,294.1499938964844,296.4005126953125,292.1726989746094,297.6218566894531,296.51348876953125,285.2452087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505644604563,1.1776816855046944e-08,0.0010505527025088,-0.029897728934884,0.0,0.0,0.0,-0.0106510845944285,60.0,12.53247356414795,0.0,-7.52497797407159e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,9.850039350567386e-05,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0001037259426084,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.0,0.0,7.661161362193525e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,0.0001037257534335,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0004920290666632,284.9002685546875,294.1499938964844,296.3677062988281,292.1674499511719,297.60992431640625,296.4832458496094,285.2499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495481546968,1.1657967924350032e-08,0.0010495363967493,-0.0295866969972848,0.0,0.0,0.0,-0.0105921663343906,60.0,12.503870964050291,0.0,-7.510425348300488e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.83101417659782e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001035255918395,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,7.646363519597799e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.0001035254026646,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0004910787101835,284.8999938964844,294.1499938964844,296.301513671875,292.1566772460937,297.585693359375,296.42218017578125,285.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420855372534788e-08,0.0010475105373188,-0.0289661362767219,0.0,0.0,0.0,-0.0104746278375387,60.0,12.446322441101074,0.0,-7.481433073053267e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,9.83101417659782e-05,298.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845886230469,0.0,0.0,0.0001035255918395,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98602294921875,0.0,0.0,7.646363519597799e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,0.0001035254026646,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0004910787101835,284.8999938964844,294.1499938964844,296.301513671875,292.1566772460937,297.585693359375,296.42218017578125,285.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475219460204,1.1420855372534788e-08,0.0010475105373188,-0.0289661362767219,0.0,0.0,0.0,-0.0104746278375387,60.0,12.446322441101074,0.0,-7.481433073053267e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.812174539547414e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0001033272055792,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.631710468558595e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001033270164043,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0004901376669295,284.8998413085937,294.1499938964844,296.2347412109375,292.1455078125,297.5607604980469,296.3602294921875,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455142473801,1.118606363093022e-08,0.0010455030715093,-0.0283516179770231,0.0,0.0,0.0,-0.0103582320734858,60.0,12.38821792602539,0.0,-7.452780437233741e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.812174539547414e-05,298.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0001033272055792,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9848022460937,0.0,0.0,7.631710468558595e-05,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0001033270164043,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912109375,0.0,0.0,0.0004901376669295,284.8998413085937,294.1499938964844,296.2347412109375,292.1455078125,297.5607604980469,296.3602294921875,285.2686462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455142473801,1.118606363093022e-08,0.0010455030715093,-0.0283516179770231,0.0,0.0,0.0,-0.0103582320734858,60.0,12.38821792602539,0.0,-7.452780437233741e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,9.793574281502516e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0001031313295243,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.617242954438552e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0001031311476253,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.000489208556246,284.8997802734375,294.1499938964844,296.1676330566406,292.134033203125,297.5350952148437,296.297607421875,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954252616102169e-08,0.0010435209842398,-0.027744872495532,0.0,0.0,0.0,-0.0102433143183588,60.0,12.32970905303955,0.0,-7.424544890000109e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884033203125,0.0,0.0,9.793574281502516e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,0.0001031313295243,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.617242954438552e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0001031311476253,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.000489208556246,284.8997802734375,294.1499938964844,296.1676330566406,292.134033203125,297.5350952148437,296.297607421875,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435320436954,1.0954252616102169e-08,0.0010435209842398,-0.027744872495532,0.0,0.0,0.0,-0.0102433143183588,60.0,12.32970905303955,0.0,-7.424544890000109e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.77525778580457e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0001029384438879,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,7.602996629429981e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.000102938254713,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0004882935900241,284.8998413085937,294.1499938964844,296.1005249023437,292.1222839355469,297.5087280273437,296.2345886230469,285.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725970334135582e-08,0.0010415691649541,-0.0271473322063684,0.0,0.0,0.0,-0.010130145587027,60.0,12.27097511291504,0.0,-7.396791801284054e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.77525778580457e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98126220703125,0.0,0.0,0.0001029384438879,299.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826354980469,0.0,0.0,7.602996629429981e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.986083984375,0.0,0.0,0.000102938254713,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,0.0004882935900241,284.8998413085937,294.1499938964844,296.1005249023437,292.1222839355469,297.5087280273437,296.2345886230469,285.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415798751637,1.0725970334135582e-08,0.0010415691649541,-0.0271473322063684,0.0,0.0,0.0,-0.010130145587027,60.0,12.27097511291504,0.0,-7.396791801284054e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98681640625,0.0,0.0,9.7662748885341e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808044433594,0.0,0.0,0.000102843849163,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.982177734375,0.0,0.0,7.596009527333081e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.000102843667264,298.6138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98834228515625,0.0,0.0,0.0004878448962699,284.89990234375,294.1499938964844,296.0670471191406,292.1163330078125,297.4952392578125,296.2029724121094,285.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406204964965,1.061401722068922e-08,0.0010406099027022,-0.0268542803823947,0.0,0.0,0.0,-0.0100746359676122,60.0,12.24161434173584,0.0,-7.383200539834436e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.7573603852652e-05,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,0.0001027499674819,299.080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817199707031,0.0,0.0,7.589076267322525e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,0.0001027497928589,298.6134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98785400390625,0.0,0.0,0.0004873996076639,284.9000244140625,294.1499938964844,296.0336303710937,292.1103515625,297.4815368652344,296.17138671875,285.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010396704310551,1.0502916758525773e-08,0.0010396599536761,-0.0265634525567293,0.0,0.0,0.0,-0.0100195594131946,60.0,12.212227821350098,0.0,-7.36972438630801e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.739663801155984e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0001025636156555,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,7.575311610708013e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0001025634337565,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,0.0004865156370215,284.9002990722656,294.1499938964844,295.96728515625,292.0982971191406,297.4537353515625,296.1083068847656,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282369622416354e-08,0.0010377755388617,-0.0259861033409833,0.0,0.0,0.0,-0.0099102314561605,60.0,12.153512954711914,0.0,-7.343010111071635e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.739663801155984e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97955322265625,0.0,0.0,0.0001025636156555,299.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,7.575311610708013e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0001025634337565,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,0.0004865156370215,284.9002990722656,294.1499938964844,295.96728515625,292.0982971191406,297.4537353515625,296.1083068847656,285.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103778578341,1.0282369622416354e-08,0.0010377755388617,-0.0259861033409833,0.0,0.0,0.0,-0.0099102314561605,60.0,12.153512954711914,0.0,-7.343010111071635e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,9.727851283969358e-05,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,0.0001024392186081,299.0762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,7.566124259028584e-05,298.7343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0001024390367092,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.000485925556859,284.90057373046875,294.1499938964844,295.9225769042969,292.0900573730469,297.4344787597656,296.06561279296875,285.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365260532125,1.013514872028054e-08,0.0010365159250795,-0.0256006959825754,0.0,0.0,0.0,-0.0098372446373105,60.0,12.113781929016112,0.0,-7.325204620656224e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.984619140625,0.0,0.0,9.722268441691996e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,0.0001023804288706,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,7.561781967524439e-05,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9834289550781,0.0,0.0,0.0001023802542476,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0004856467130593,284.90069580078125,294.1499938964844,295.9017028808594,292.086181640625,297.4253845214844,296.0455322265625,285.31500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359323350712,1.0065576816487013e-08,0.0010359222069382,-0.0254185609519481,0.0,0.0,0.0,-0.0098027605563402,60.0,12.095083236694336,0.0,-7.316797479006709e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,9.705194679554552e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.000102200632682,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,7.548501889687032e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.000102200458059,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004847938544116,284.9011535644531,294.1499938964844,295.8371887207031,292.0740966796875,297.3965148925781,295.9832458496094,285.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.852792359765772e-09,0.0010341032175347,-0.0248614847660064,0.0,0.0,0.0,-0.0096972761675715,60.0,12.0369291305542,0.0,-7.29111491182266e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,9.705194679554552e-05,298.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781188964844,0.0,0.0,0.000102200632682,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,7.548501889687032e-05,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,0.000102200458059,298.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853515625,0.0,0.0,0.0004847938544116,284.9011535644531,294.1499938964844,295.8371887207031,292.0740966796875,297.3965148925781,295.9832458496094,285.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341129964217,9.852792359765772e-09,0.0010341032175347,-0.0248614847660064,0.0,0.0,0.0,-0.0096972761675715,60.0,12.0369291305542,0.0,-7.29111491182266e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.688410500530154e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001020238778437,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,7.535447366535664e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001020237104967,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0004839554603677,284.9017333984375,294.1499938964844,295.7740173339844,292.06207275390625,297.3670959472656,295.9217529296875,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613907428517e-09,0.0010323149617761,-0.0243138279765844,0.0,0.0,0.0,-0.0095935799181461,60.0,11.979256629943848,0.0,-7.26591196098525e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.688410500530154e-05,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775390625,0.0,0.0,0.0001020238778437,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,7.535447366535664e-05,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001020237104967,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0004839554603677,284.9017333984375,294.1499938964844,295.7740173339844,292.06207275390625,297.3670959472656,295.9217529296875,285.3333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323246242478,9.643613907428517e-09,0.0010323149617761,-0.0243138279765844,0.0,0.0,0.0,-0.0095935799181461,60.0,11.979256629943848,0.0,-7.26591196098525e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9829406738281,0.0,0.0,9.680178482085466e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.977294921875,0.0,0.0,0.0001019371920847,299.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,7.529044523835182e-05,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001019370247377,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.984375,0.0,0.0,0.0004835442523472,284.9020690917969,294.1499938964844,295.7430114746094,292.05615234375,297.3521423339844,295.8914794921875,285.3379211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314445244148,9.541017753633696e-09,0.0010314349783584,-0.0240452159196138,0.0,0.0,0.0,-0.0095427054911851,60.0,11.950758934020996,0.0,-7.253566280951419e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,9.671982115833087e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,0.0001018508773995,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,7.522670057369396e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,0.0001018507100525,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.0004831348487641,284.9024353027344,294.1499938964844,295.71246337890625,292.0502624511719,297.3370361328125,295.8615417480469,285.34246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305709438398,9.438874570832922e-09,0.0010305615141987,-0.0237777773290872,0.0,0.0,0.0,-0.0094920685514807,60.0,11.922395706176758,0.0,-7.241285970849276e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,9.655646135797724e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001016788519336,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,7.509963324991986e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0001016786845866,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0004823188355658,284.9031982421875,294.1499938964844,295.6528015136719,292.0387268066406,297.3065795898437,295.8023681640625,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288230841979,-0.023244708776474,0.0,0.0,0.0,-0.0093911522999405,60.0,11.866044044494627,0.0,-7.216839037482714e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,9.655646135797724e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001016788519336,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,7.509963324991986e-05,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,0.0001016786845866,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,0.0004823188355658,284.9031982421875,294.1499938964844,295.6528015136719,292.0387268066406,297.3065795898437,295.8023681640625,285.3515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288323974236,9.23528453711242e-09,0.0010288230841979,-0.023244708776474,0.0,0.0,0.0,-0.0093911522999405,60.0,11.866044044494627,0.0,-7.216839037482714e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.639583731768651e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.000101509700471,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,7.497469778172672e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.000101509533124,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0004815164720639,284.904052734375,294.1499938964844,295.5953063964844,292.02752685546875,297.2757263183594,295.74462890625,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035101555809888e-09,0.001027112128213,-0.0227205455303192,0.0,0.0,0.0,-0.0092919170856475,60.0,11.810620307922363,0.0,-7.192841877667888e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818115234375,0.0,0.0,9.639583731768651e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.000101509700471,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,7.497469778172672e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,0.000101509533124,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,0.0004815164720639,284.904052734375,294.1499938964844,295.5953063964844,292.02752685546875,297.2757263183594,295.74462890625,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271212086081,9.035101555809888e-09,0.001027112128213,-0.0227205455303192,0.0,0.0,0.0,-0.0092919170856475,60.0,11.810620307922363,0.0,-7.192841877667888e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.623770893085748e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001013431756291,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,7.485171227017418e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.000101343015558,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0004807265941053,284.905029296875,294.1499938964844,295.540283203125,292.0167541503906,297.2444763183594,295.68878173828125,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942222788929,60.0,11.756348609924316,0.0,-7.16925754318254e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.623770893085748e-05,298.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001013431756291,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,7.485171227017418e-05,298.7192077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,0.000101343015558,298.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,0.0004807265941053,284.905029296875,294.1499938964844,295.540283203125,292.0167541503906,297.2444763183594,295.68878173828125,285.3696594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025435863994,8.838032528046824e-09,0.0010254270164296,-0.0222045183181762,0.0,0.0,0.0,-0.0091942222788929,60.0,11.756348609924316,0.0,-7.16925754318254e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.608155232854187e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001011787317111,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,7.473025470972061e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.00010117857164,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004799465823452,284.90606689453125,294.1499938964844,295.4879455566406,292.00653076171875,297.212890625,295.6349182128906,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237713577225,8.64342197814949e-09,0.0010237627429887,-0.0216949116438627,0.0,0.0,0.0,-0.0090977437794208,60.0,11.703250885009766,0.0,-7.146004321612055e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.608155232854187e-05,298.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,0.0001011787317111,299.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,7.473025470972061e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801940917969,0.0,0.0,0.00010117857164,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,0.0004799465823452,284.90606689453125,294.1499938964844,295.4879455566406,292.00653076171875,297.212890625,295.6349182128906,285.378662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010237713577225,8.64342197814949e-09,0.0010237627429887,-0.0216949116438627,0.0,0.0,0.0,-0.0090977437794208,60.0,11.703250885009766,0.0,-7.146004321612055e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.981201171875,0.0,0.0,9.600471094017848e-05,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,0.0001010978157864,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.467048999387771e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0001010976629913,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825744628906,0.0,0.0,0.0004795627610292,284.9066467285156,294.1499938964844,295.462890625,292.0016784667969,297.1969909667969,295.6089782714844,285.3831481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229495819658,8.547662133651102e-09,0.0010229409672319,-0.0214441511780023,0.0,0.0,0.0,-0.0090502575039863,60.0,11.677339553833008,0.0,-7.13457737333556e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,9.592820424586536e-05,298.85528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97589111328125,0.0,0.0,0.0001010172491078,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97711181640625,0.0,0.0,7.46109799365513e-05,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801025390625,0.0,0.0,0.0001010170963127,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9825134277344,0.0,0.0,0.0004791805986315,284.9072570800781,294.1499938964844,295.4385986328125,291.9969482421875,297.1810302734375,295.5836486816406,285.3876037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221340926364,8.452313515761034e-09,0.0010221255943179,-0.0211944617331028,0.0,0.0,0.0,-0.0090029882267117,60.0,11.65175724029541,0.0,-7.123207268477928e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.577568562235685e-05,298.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759216308594,0.0,0.0,0.0001008566323434,299.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.449235272360966e-05,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.98004150390625,0.0,0.0,0.0001008564795483,298.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0004784187476616,284.9084777832031,294.1499938964844,295.3925170898437,291.98809814453125,297.14898681640625,295.5343017578125,285.39654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205111466348,8.262237116696271e-09,0.0010205028811469,-0.0206966921687126,0.0,0.0,0.0,-0.0089087719097733,60.0,11.6013822555542,0.0,-7.100568666373874e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
