time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229020,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.29806919884868e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,9.791331831365824e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,7.231843483168632e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.79132018983364e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0004644573200494,284.9507751464844,294.1499938964844,295.0331115722656,291.9434509277344,296.5470275878906,295.0790100097656,285.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729290992021,0.0,0.0,0.0,-0.0071820351295173,60.0,10.894108772277832,-0.0,-6.692101095495674e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.76690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,9.29806919884868e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,9.791331831365824e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,7.231843483168632e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952697753906,0.0,0.0,9.79132018983364e-05,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.0,0.0,0.0004644573200494,284.9507751464844,294.1499938964844,295.0331115722656,291.9434509277344,296.5470275878906,295.0790100097656,285.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907217463478,4.779127760201618e-09,0.0009907169733196,-0.0115729290992021,0.0,0.0,0.0,-0.0071820351295173,60.0,10.894108772277832,-0.0,-6.692101095495674e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,9.286480053560808e-05,298.8306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.779127867659554e-05,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,7.22282929928042e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,9.779116226127373e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,0.0004638784157577,284.9534606933594,294.1499938964844,295.02557373046875,291.9433288574219,296.5228881835937,295.07147216796875,285.5755615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894864633679,4.634709949158378e-09,0.000989481806755,-0.0111945597454905,0.0,0.0,0.0,-0.007110440172255,60.0,10.868361473083496,-0.0,-6.675426078572856e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.285469423048198e-05,298.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935913085937,0.0,0.0,9.77806412265636e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945068359375,0.0,0.0,7.222043495858088e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99676513671875,0.0,0.0,9.778052481124178e-05,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,0.0004638279788196,284.9537048339844,294.1499938964844,295.0248718261719,291.9432983398437,296.5207824707031,295.07080078125,285.57623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893788956105,4.622120464148338e-09,0.000989374355413,-0.0111615760251879,0.0,0.0,0.0,-0.0071041998453438,60.0,10.866122245788574,-0.0,-6.673973729220961e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.27306100493297e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.764996502781288e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,7.212391938082874e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.764985588844866e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004632081545423,284.9566650390625,294.1499938964844,295.0157165527344,291.9428405761719,296.494873046875,295.06256103515625,285.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467492153992225e-09,0.0009880519937723,-0.010756448842585,0.0,0.0,0.0,-0.0070275436155498,60.0,10.837994575500488,-0.0,-6.65614479089527e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.27306100493297e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,9.764996502781288e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99609375,0.0,0.0,7.212391938082874e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,9.764985588844866e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00018310546875,0.0,0.0,0.0004632081545423,284.9566650390625,294.1499938964844,295.0157165527344,291.9428405761719,296.494873046875,295.06256103515625,285.5844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880565339699,4.467492153992225e-09,0.0009880519937723,-0.010756448842585,0.0,0.0,0.0,-0.0070275436155498,60.0,10.837994575500488,-0.0,-6.65614479089527e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,9.260847582481802e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.752135520102456e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,7.202892447821796e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,9.752123878570274e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.0004625980509445,284.9596862792969,294.1499938964844,295.00537109375,291.9420166015625,296.4692687988281,295.0541687011719,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3152947881708315e-09,0.0009867505868896,-0.0103576863184571,0.0,0.0,0.0,-0.0069520925171673,60.0,10.809629440307615,-0.0,-6.638619254317747e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,9.260847582481802e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.752135520102456e-05,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,7.202892447821796e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0,0.0,0.0,9.752123878570274e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00177001953125,0.0,0.0,0.0004625980509445,284.9596862792969,294.1499938964844,295.00537109375,291.9420166015625,296.4692687988281,295.0541687011719,285.5926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867548942565,4.3152947881708315e-09,0.0009867505868896,-0.0103576863184571,0.0,0.0,0.0,-0.0069520925171673,60.0,10.809629440307615,-0.0,-6.638619254317747e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.254837641492486e-05,298.82928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.745806164573878e-05,299.0083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,7.198218372650445e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,9.745795250637455e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,0.0004622978449333,284.96124267578125,294.1499938964844,294.9996643066406,291.9414367675781,296.45654296875,295.04986572265625,285.5967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861142607405,4.240399142929618e-09,0.0009861099533736,-0.0101614566519856,0.0,0.0,0.0,-0.0069149630144238,60.0,10.795284271240234,-0.0,-6.63000321310392e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0024719238281,0.0,0.0,9.248866990674288e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,9.7395182820037e-05,299.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99951171875,0.0,0.0,7.193574128905311e-05,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016784667969,0.0,0.0,9.73950736806728e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0034484863281,0.0,0.0,0.0004619995888788,284.9627990722656,294.1499938964844,294.9935913085937,291.94073486328125,296.4438781738281,295.0455627441406,285.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854781674221,4.1659946603544995e-09,0.0009854739764705,-0.0099665103480219,0.0,0.0,0.0,-0.0068780784495174,60.0,10.780877113342283,-0.0,-6.62144969965084e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.23700354178436e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,9.727025462780148e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,7.184346759459004e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,9.727014548843728e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0004614070057868,284.9659118652344,294.1499938964844,294.9801330566406,291.9389343261719,296.4186706542969,295.03680419921875,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.0181609151090925e-09,0.0009842097060754,-0.0095791723579168,0.0,0.0,0.0,-0.0068047903478145,60.0,10.751860618591309,-0.0,-6.604470570437115e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00421142578125,0.0,0.0,9.23700354178436e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,9.727025462780148e-05,299.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0012512207031,0.0,0.0,7.184346759459004e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00341796875,0.0,0.0,9.727014548843728e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,0.0004614070057868,284.9659118652344,294.1499938964844,294.9801330566406,291.9389343261719,296.4186706542969,295.03680419921875,285.6089172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842137806117,4.0181609151090925e-09,0.0009842097060754,-0.0095791723579168,0.0,0.0,0.0,-0.0068047903478145,60.0,10.751860618591309,-0.0,-6.604470570437115e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.225341636920348e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.714745101518928e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,7.175276550697163e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.714734187582508e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0004608244926203,284.9691162109375,294.1499938964844,294.9647521972656,291.9365539550781,296.39361572265625,295.02752685546875,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728411588806474e-09,0.0009829670889303,-0.0091984160244464,0.0,0.0,0.0,-0.006732749287039,60.0,10.722053527832031,-0.0,-6.587801948398919e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0059814453125,0.0,0.0,9.225341636920348e-05,298.8278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,9.714745101518928e-05,299.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030822753906,0.0,0.0,7.175276550697163e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0052185058594,0.0,0.0,9.714734187582508e-05,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069580078125,0.0,0.0,0.0004608244926203,284.9691162109375,294.1499938964844,294.9647521972656,291.9365539550781,296.39361572265625,295.02752685546875,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829709306359,3.8728411588806474e-09,0.0009829670889303,-0.0091984160244464,0.0,0.0,0.0,-0.006732749287039,60.0,10.722053527832031,-0.0,-6.587801948398919e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,9.213868179358542e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.702662646304816e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,7.166352588683367e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.702651732368396e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0004602513508871,284.9723815917969,294.1499938964844,294.9471740722656,291.9334716796875,296.36871337890625,295.0176696777344,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.72986308505574e-09,0.0009817444952204,-0.0088237915188074,0.0,0.0,0.0,-0.0066618681885302,60.0,10.691492080688477,-0.0,-6.571421806711443e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,9.213868179358542e-05,298.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.702662646304816e-05,299.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,7.166352588683367e-05,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.702651732368396e-05,298.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0004602513508871,284.9723815917969,294.1499938964844,294.9471740722656,291.9334716796875,296.36871337890625,295.0176696777344,285.6251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817482205107,3.72986308505574e-09,0.0009817444952204,-0.0088237915188074,0.0,0.0,0.0,-0.0066618681885302,60.0,10.691492080688477,-0.0,-6.571421806711443e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.202598448609932e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.69079483184032e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,7.157586514949799e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.6907839179039e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0004596883954945,284.9756774902344,294.1499938964844,294.9271545410156,291.9296875,296.3439025878906,295.007080078125,285.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894232031097317e-09,0.0009805435547605,-0.0084558147937059,0.0,0.0,0.0,-0.0065922462381422,60.0,10.660027503967283,-0.0,-6.555352882742227e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097351074219,0.0,0.0,9.202598448609932e-05,298.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,9.69079483184032e-05,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,7.157586514949799e-05,298.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0090026855469,0.0,0.0,9.6907839179039e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0106811523437,0.0,0.0,0.0004596883954945,284.9756774902344,294.1499938964844,294.9271545410156,291.9296875,296.3439025878906,295.007080078125,285.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805470472201,3.5894232031097317e-09,0.0009805435547605,-0.0084558147937059,0.0,0.0,0.0,-0.0065922462381422,60.0,10.660027503967283,-0.0,-6.555352882742227e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0107116699219,0.0,0.0,9.197063627652824e-05,298.82623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.6849660621956e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,7.153282058425248e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0099792480469,0.0,0.0,9.68495587585494e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.000459411938209,284.97735595703125,294.1499938964844,294.9161682128906,291.9274597167969,296.33154296875,295.0013427734375,285.63720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979957752861,3.520451707927918e-09,0.0009799541439861,-0.0082750953733921,0.0,0.0,0.0,-0.0065580564551055,60.0,10.643790245056152,-0.0,-6.547467990003497e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01171875,0.0,0.0,9.191566641675308e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0080871582031,0.0,0.0,9.679178037913516e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089111328125,0.0,0.0,7.149006705731153e-05,298.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,9.679167851572856e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0004591373726725,284.9790344238281,294.1499938964844,294.90447998046875,291.925048828125,296.31915283203125,294.99542236328125,285.6412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793719509616,3.4519591629589286e-09,0.0009793685749173,-0.0080956304445862,0.0,0.0,0.0,-0.0065241018310189,60.0,10.627363204956056,-0.0,-6.539642782854571e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.180688357446344e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.667722042649984e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,7.14054549462162e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.667711856309325e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,0.0004585939750541,284.9824523925781,294.1499938964844,294.8788452148437,291.9195251464844,296.2944030761719,294.9830627441406,285.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316399155295357e-09,0.0009782086126506,-0.0077404337935149,0.0,0.0,0.0,-0.0064568952657282,60.0,10.59397792816162,-0.0,-6.524169293697923e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0137023925781,0.0,0.0,9.180688357446344e-05,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.667722042649984e-05,298.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,7.14054549462162e-05,298.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01300048828125,0.0,0.0,9.667711856309325e-05,298.5867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146484375,0.0,0.0,0.0004585939750541,284.9824523925781,294.1499938964844,294.8788452148437,291.9195251464844,296.2944030761719,294.9830627441406,285.64923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782119886949,3.316399155295357e-09,0.0009782086126506,-0.0077404337935149,0.0,0.0,0.0,-0.0064568952657282,60.0,10.59397792816162,-0.0,-6.524169293697923e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,9.170023258775473e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.656490874476732e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.132250175345689e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.656481415731832e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004580612294375,284.9859313964844,294.1499938964844,294.8500061035156,291.9129943847656,296.26959228515625,294.9693908691406,285.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495689285109e-09,0.0009770722826942,-0.007392194122076,0.0,0.0,0.0,-0.0063910097815096,60.0,10.558887481689451,-0.0,-6.509016969857839e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,9.170023258775473e-05,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,9.656490874476732e-05,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130615234375,0.0,0.0,7.132250175345689e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,9.656481415731832e-05,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0166931152344,0.0,0.0,0.0004580612294375,284.9859313964844,294.1499938964844,294.8500061035156,291.9129943847656,296.26959228515625,294.9693908691406,285.6572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770754259079,3.183495689285109e-09,0.0009770722826942,-0.007392194122076,0.0,0.0,0.0,-0.0063910097815096,60.0,10.558887481689451,-0.0,-6.509016969857839e-08,0.0,281.9098815917969,283.8218688964844,294.2441101074219,295.7613525390625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.7817154402866776e-21,-2.390857922091731e-21,-2.3908577201433388e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
