time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.964282751083374,0.2337963879108429,0.2090339362621307,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214092254639,0.1409614980220794,0.1353426724672317,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.5735744833946228,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252411246299744,1.0,-0.7873491644859314,0.3429560959339142,0.4443930685520172,0.1976025998592376,1.0,1.0,0.0,23.04340934753418,31.0,18964.615234375,0.0,58.57304763793945,1.0,283.1499938964844,284.34283447265625,298.7036437988281,300.0751647949219,293.1499938964844,293.1499938964844,283.04998779296875,32600.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4777234196662903,1.0,0.0,0.0,3.803273916244507,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5994.1787109375,0.0,1683.966552734375,1895.4371337890625,0.0,443.1034240722656,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396344184875,0.2145604640245437,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.869560956954956,0.3804702460765838,0.4890906810760498,0.221605122089386,1.0,1.0,0.0,21.30719757080078,25.0,20999.78515625,0.0,70.96539306640625,1.0,283.0521545410156,284.3513488769531,298.74871826171875,300.2579345703125,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068247318267822,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.15625,0.0,1794.23291015625,1895.4371337890625,0.0,528.3062744140625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.996782660484314,0.2428396344184875,0.2145604640245437,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336000442504883,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405900001525879,0.142255038022995,0.1364721655845642,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931420922279358,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364164352417,1.0,1.0,0.7227828502655029,1.0,-0.869560956954956,0.3804702460765838,0.4890906810760498,0.221605122089386,1.0,1.0,0.0,21.30719757080078,25.0,20999.78515625,0.0,70.96539306640625,1.0,283.0521545410156,284.3513488769531,298.74871826171875,300.2579345703125,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5068247318267822,1.0,0.0,0.0,3.884516477584839,3.884542465209961,1.0068556548503691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.15625,0.0,1794.23291015625,1895.4371337890625,0.0,528.3062744140625,0.9565690755844116,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.247333362698555,0.2066027820110321,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386724472046,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385576009750366,0.1396812498569488,0.1339978575706482,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189014673233,1.0,1.0,0.7215537428855896,1.0,-0.8839220404624939,0.3877585828304291,0.4961634278297424,0.2247127443552017,1.0,1.0,0.0,21.158447265625,25.0,21780.4453125,0.0,71.01580047607422,1.0,282.7958068847656,284.14825439453125,298.7984313964844,300.4437866210937,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528737485408783,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200756150879895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.98486328125,0.0,1829.68603515625,1895.4371337890625,0.0,603.4119873046875,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763240814209,0.2088518589735031,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353855013847351,0.1406092345714569,0.1334085613489151,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326766490936279,0.1380364596843719,0.1320265978574752,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937860012054443,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839838922023773,1.0,1.0,0.7208560109138489,1.0,-0.8848363161087036,0.3880283534526825,0.4968079626560211,0.225961148738861,0.9819486737251282,0.9819486737251282,0.0,21.39836883544922,25.0,21695.94921875,0.0,71.53140258789062,1.0,282.7562866210937,284.080810546875,298.7474670410156,300.36260986328125,293.1499938964844,293.1499938964844,282.45001220703125,35080.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5405927300453186,1.0,0.0,0.0,3.9256608486175537,3.925687313079834,1.0282975608788547e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.19580078125,0.0,1854.624267578125,1895.4371337890625,0.0,648.4658203125,0.9663055539131165,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610365748405456,0.183550164103508,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613952398300171,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599430322647095,0.1414231657981872,0.0988643169403076,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.186269536614418,1.0,1.0,0.7196757197380066,1.0,-0.9295697212219238,0.4090770184993744,0.5204927325248718,0.2381321042776107,0.8050942420959473,0.8050942420959473,0.0,19.698543548583984,25.0,22786.33203125,0.0,76.73976135253906,1.0,282.462158203125,283.93389892578125,298.703369140625,300.3833312988281,293.1499938964844,293.1499938964844,282.45001220703125,45392.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582586526870728,1.0,0.0,0.0,3.6820569038391113,3.6820828914642334,9.046368063536648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.9462890625,0.0,1640.0189208984375,1895.4371337890625,0.0,721.892578125,0.9166924953460692,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632936537265777,0.1844144761562347,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235618591309,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.859962522983551,0.1397007703781128,0.099169872701168,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518080115318298,0.1372072100639343,0.1304061561822891,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119441390037537,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412013769149,1.0,1.0,0.7194605469703674,1.0,-0.931258499622345,0.4098476767539978,0.5214108228683472,0.2388149797916412,0.7921556830406189,0.7921556830406189,0.0,19.793420791625977,28.0,22772.408203125,0.0,77.19560241699219,1.0,282.4570617675781,283.9604797363281,298.681396484375,300.3492126464844,293.1499938964844,293.1499938964844,282.75,46702.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5586497783660889,1.0,0.0,0.0,3.596090316772461,3.596115827560425,8.628881005279254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.97314453125,0.0,1552.910888671875,1895.4371337890625,0.0,723.6078491210938,0.8999435305595398,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331157088279724,0.0941671431064605,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.845046877861023,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.9727969765663148,0.9727969765663148,0.0,20.85233497619629,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.55548095703125,300.1429138183594,293.1499938964844,293.1499938964844,282.45001220703125,32323.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411193370819092,1.0,0.0,0.0,3.657049179077149,3.65707278251648,8.923904601942922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0830078125,0.0,1513.460205078125,1895.4371337890625,0.0,650.543701171875,0.9048381447792052,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755012512207031,0.1950066089630127,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563435077667236,0.1456531286239624,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359270095825195,0.1331157088279724,0.0941671431064605,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.845046877861023,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.604136049747467,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332437992096,1.0,1.0,0.718065083026886,1.0,-0.9432490468025208,0.4154530167579651,0.5277960300445557,0.2432340830564499,0.9727969765663148,0.9727969765663148,0.0,20.85233497619629,31.0,22963.98046875,0.0,81.09153747558594,1.0,282.7412414550781,284.2420959472656,298.55548095703125,300.1429138183594,293.1499938964844,293.1499938964844,282.45001220703125,32323.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5411193370819092,1.0,0.0,0.0,3.657049179077149,3.65707278251648,8.923904601942922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.0830078125,0.0,1513.460205078125,1895.4371337890625,0.0,650.543701171875,0.9048381447792052,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508971333503723,0.8508971333503723,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216064453125,298.6695861816406,300.3683776855469,293.1499938964844,293.1499938964844,282.75,38927.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582956075668335,1.0,0.0,0.0,3.6301109790802,3.630135297775269,8.792919174993585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.44921875,0.0,1532.940673828125,1895.4371337890625,0.0,722.0545043945312,0.9014982581138612,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839634120464325,0.2049631178379058,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242437243461609,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.1430062055587768,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.5967121124267578,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383697748184,1.0,1.0,0.7160345315933228,1.0,-0.9623820185661316,0.4248007237911224,0.5375813245773315,0.2491504698991775,0.8508971333503723,0.8508971333503723,0.0,21.987865447998047,34.0,23829.91796875,0.0,86.58631134033203,1.0,282.4566345214844,284.0216064453125,298.6695861816406,300.3683776855469,293.1499938964844,293.1499938964844,282.75,38927.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5582956075668335,1.0,0.0,0.0,3.6301109790802,3.630135297775269,8.792919174993585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.44921875,0.0,1532.940673828125,1895.4371337890625,0.0,722.0545043945312,0.9014982581138612,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932867050171,0.3135635554790497,0.0872071981430053,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1589358448982238,0.0918333828449249,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881976008415222,0.1380544155836105,0.0716258436441421,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1521284431219101,0.0918333828449249,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42729949951172,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31744.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538723468780518,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399565783496656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71728515625,0.0,1618.3616943359375,1895.4371337890625,0.0,702.9298095703125,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932867050171,0.3135635554790497,0.0872071981430053,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1589358448982238,0.0918333828449249,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881976008415222,0.1380544155836105,0.0716258436441421,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932867050171,0.1521284431219101,0.0918333828449249,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733689427375792,0.1314253807067871,0.5922988653182983,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038662880659103,1.0,1.0,0.7140039801597595,1.0,-1.1215214729309082,0.5039056539535522,0.617615818977356,0.2832515239715576,1.0,1.0,0.0,15.378223419189451,54.0,26673.697265625,0.0,109.42729949951172,1.0,282.7421569824219,284.4346618652344,298.630615234375,300.3663330078125,293.1499938964844,293.1499938964844,282.45001220703125,31744.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5538723468780518,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399565783496656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.71728515625,0.0,1618.3616943359375,1895.4371337890625,0.0,702.9298095703125,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8814866542816162,0.3281156122684479,0.093336209654808,297.5458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8814866542816162,0.1660493612289428,0.0982875227928161,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518310546875,0.977740466594696,0.14107446372509,0.096959538757801,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8814866542816162,0.1584525108337402,0.0982875227928161,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25244140625,0.9573235511779784,0.1284117251634597,0.5841658115386963,285.2488098144531,284.95001220703125,300.2940368652344,295.61767578125,298.9707946777344,297.8756103515625,285.2279052734375,1.0,0.2117644697427749,1.0,1.0,0.7129886746406555,1.0,-1.1650527715682983,0.5262763500213623,0.638776421546936,0.2916021645069122,1.0,1.0,0.0,16.27989387512207,54.0,28210.79296875,0.0,122.03931427001952,1.0,282.4963684082031,284.2821044921875,298.7681579589844,300.70709228515625,293.1499938964844,293.1499938964844,282.45001220703125,32681.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.576168954372406,1.0,0.0,0.0,3.8078105449676514,3.807835578918457,9.674843113316456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.25244140625,0.0,1690.0274658203125,1895.4371337890625,0.0,804.6199951171875,0.9383099675178528,1.0,0.0,3.0,1.0,0.0
17657760,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9050092697143556,0.3363971412181854,0.1099526733160018,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9050092697143556,0.1708588600158691,0.115785464644432,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182312011719,0.9545468091964722,0.1400366127490997,0.0984372422099113,297.54754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9050092697143556,0.1626626402139663,0.115785464644432,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9202399849891664,0.126788705587387,0.5743246674537659,285.2186584472656,284.95001220703125,300.303466796875,295.6214294433594,298.9654846191406,297.8504333496094,285.2261657714844,1.0,0.2216302007436752,1.0,1.0,0.7130749821662903,1.0,-1.2166132926940918,0.552582323551178,0.6640309691429138,0.3008525669574737,1.0,1.0,0.0,17.955039978027344,74.0,29326.583984375,0.0,139.42706298828125,1.0,282.4564514160156,284.2732849121094,298.792724609375,300.7775573730469,293.1499938964844,293.1499938964844,282.1499938964844,33416.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5949370265007019,1.0,0.0,0.0,3.85036826133728,3.850393772125244,9.892311254589004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.03125,0.0,1747.32861328125,1895.4371337890625,0.0,901.0010986328124,0.9484413862228394,1.0,0.0,3.0,1.0,0.0
17657820,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9457980990409852,0.3435127735137939,0.142380490899086,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.9759153127670288,0.17240771651268,0.1642089337110519,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.902313470840454,0.1394738405942917,0.097801424562931,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9569284319877625,0.1625803709030151,0.1548052132129669,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8712056875228882,0.1256250739097595,0.5667887330055237,285.1634521484375,284.95001220703125,300.3248596191406,295.6309509277344,298.9620056152344,297.797119140625,285.1793518066406,1.0,0.2471540123224258,1.0,1.0,0.7132475972175598,1.0,-1.3591934442520142,0.6258096098899841,0.7333837747573853,0.3257316946983337,1.0,1.0,0.0,21.966535568237305,94.0,33024.56640625,0.0,192.174560546875,1.0,282.1552429199219,284.1675720214844,298.8138122558594,301.02984619140625,293.1499938964844,293.1499938964844,281.8500061035156,34447.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356695890426636,1.0,0.0,0.0,3.909310817718506,3.909337043762207,1.0197499022979173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.10546875,0.0,1828.8096923828125,1895.4371337890625,0.0,1144.8057861328125,0.9624693393707277,1.0,0.0,3.0,1.0,0.0
17657880,298.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1616516113281,0.9457980990409852,0.3435127735137939,0.142380490899086,297.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16265869140625,0.9759153127670288,0.17240771651268,0.1642089337110519,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.902313470840454,0.1394738405942917,0.097801424562931,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9569284319877625,0.1625803709030151,0.1548052132129669,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600341796875,0.8712056875228882,0.1256250739097595,0.5667887330055237,285.1634521484375,284.95001220703125,300.3248596191406,295.6309509277344,298.9620056152344,297.797119140625,285.1793518066406,1.0,0.2471540123224258,1.0,1.0,0.7132475972175598,1.0,-1.3591934442520142,0.6258096098899841,0.7333837747573853,0.3257316946983337,1.0,1.0,0.0,21.966535568237305,94.0,33024.56640625,0.0,192.174560546875,1.0,282.1552429199219,284.1675720214844,298.8138122558594,301.02984619140625,293.1499938964844,293.1499938964844,281.8500061035156,34447.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6356695890426636,1.0,0.0,0.0,3.909310817718506,3.909337043762207,1.0197499022979173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.10546875,0.0,1828.8096923828125,1895.4371337890625,0.0,1144.8057861328125,0.9624693393707277,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921630859375,0.9983752369880676,0.3335140943527221,0.2399708926677703,297.467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0908508300781,0.859229564666748,0.1704547554254531,0.1623147875070572,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8067491054534912,0.1401475071907043,0.0983492210507392,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.8449771404266357,0.1621135771274566,0.1541388928890228,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08984375,0.7769977450370789,0.1250919848680496,0.5659626126289368,285.09161376953125,284.95001220703125,300.3482360839844,295.64239501953125,298.9171447753906,297.6771240234375,285.0998840332031,1.0,0.2749641835689544,1.0,1.0,0.7134089469909668,1.0,-1.4651014804840088,0.6797524690628052,0.7853490710258484,0.3463806211948395,1.0,1.0,0.0,32.21060562133789,94.0,35953.17578125,0.0,258.7674255371094,1.0,281.85693359375,284.032470703125,298.8059387207031,301.2222900390625,293.1499938964844,293.1499938964844,281.8500061035156,35039.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689989566802979,1.0,0.0,0.0,3.942784070968628,3.9428107738494873,1.0372878023190424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.94677734375,0.0,1876.1904296875,1895.4371337890625,0.0,1375.2183837890625,0.9704335331916808,1.0,0.0,3.0,1.0,0.0
17658000,297.8311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0990600585937,0.9990000128746032,0.3322839438915252,0.2460426986217498,297.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8530292510986328,0.1704308539628982,0.1622759103775024,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.8009101152420044,0.1402274519205093,0.0984158515930175,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8391942381858826,0.162149116396904,0.154173731803894,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.7712312936782837,0.1250446885824203,0.5659119486808777,285.098388671875,284.95001220703125,300.3500061035156,295.643310546875,298.9120178222656,297.6650695800781,285.10748291015625,1.0,0.2770146429538727,1.0,1.0,0.7134202122688293,1.0,-1.4722236394882202,0.6833317279815674,0.7888919115066528,0.3479523062705993,1.0,1.0,0.0,33.10139465332031,112.0,36091.29296875,0.0,264.03826904296875,1.0,281.8555908203125,284.0380249023437,298.7997436523437,301.22039794921875,293.1499938964844,293.1499938964844,281.54998779296875,35070.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703059077262878,1.0,0.0,0.0,3.944528579711914,3.944555521011353,1.0382059372204822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.5107421875,0.0,1878.68212890625,1895.4371337890625,0.0,1384.75927734375,0.9708486199378968,1.0,0.0,3.0,1.0,0.0
17658060,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9315778017044068,0.3132680654525757,0.286028116941452,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.756841778755188,0.1703518033027649,0.1627379655838012,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135754823684692,0.1412273794412613,0.0997200831770896,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7456493377685547,0.162660464644432,0.1553653329610824,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826164126396179,0.1236558556556701,0.5646706223487854,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.48419189453125,284.9549865722656,1.0,0.3063921928405761,1.0,1.0,0.7156669497489929,1.0,-1.5159757137298584,0.7044656872749329,0.8115100264549255,0.3573125302791595,1.0,1.0,0.0,53.43444442749024,100.0,37826.91015625,0.0,337.0028076171875,1.0,281.556396484375,283.8422546386719,298.7749328613281,301.3480224609375,293.1499938964844,293.1499938964844,281.25,35449.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969404220581055,1.0,0.0,0.0,3.965517997741699,3.9655449390411377,1.049284151122265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.509765625,0.0,1908.8743896484373,1895.4371337890625,0.0,1586.69140625,0.9758402109146118,1.0,0.0,3.0,1.0,0.0
17658120,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.9315778017044068,0.3132680654525757,0.286028116941452,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.756841778755188,0.1703518033027649,0.1627379655838012,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.7135754823684692,0.1412273794412613,0.0997200831770896,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.7456493377685547,0.162660464644432,0.1553653329610824,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6826164126396179,0.1236558556556701,0.5646706223487854,284.9665832519531,284.95001220703125,300.3780517578125,295.6579895019531,298.8304138183594,297.48419189453125,284.9549865722656,1.0,0.3063921928405761,1.0,1.0,0.7156669497489929,1.0,-1.5159757137298584,0.7044656872749329,0.8115100264549255,0.3573125302791595,1.0,1.0,0.0,53.43444442749024,100.0,37826.91015625,0.0,337.0028076171875,1.0,281.556396484375,283.8422546386719,298.7749328613281,301.3480224609375,293.1499938964844,293.1499938964844,281.25,35449.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969404220581055,1.0,0.0,0.0,3.965517997741699,3.9655449390411377,1.049284151122265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.509765625,0.0,1908.8743896484373,1895.4371337890625,0.0,1586.69140625,0.9758402109146118,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8689292669296265,0.307119607925415,0.2784695029258728,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7187044620513916,0.1704233437776565,0.1633627414703369,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.6744412183761597,0.1417317986488342,0.1005802527070045,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7082012891769409,0.1629661917686462,0.1562762111425399,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.6419980525970459,0.1215783283114433,0.5586091876029968,284.78131103515625,284.95001220703125,300.4070129394531,295.6737976074219,298.8016967773437,297.4080505371094,284.795654296875,1.0,0.3210377097129822,1.0,1.0,0.7178513407707214,1.0,-1.508996605873108,0.7001410126686096,0.8088556528091431,0.3551934957504272,0.8045238852500916,0.8045238852500916,0.0,68.41779327392578,100.0,37672.1796875,0.0,370.6914978027344,1.0,281.2566833496094,283.7171325683594,298.71990966796875,301.2959289550781,293.1499938964844,293.1499938964844,281.25,46687.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090052366256714,1.0,0.0,0.0,3.638587236404419,3.638613224029541,8.834030609250476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.4248046875,0.0,1600.2215576171875,1895.4371337890625,0.0,1682.53271484375,0.9098467826843262,1.0,0.0,3.0,1.0,0.0
17658240,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680111169815063,0.3070655167102813,0.2783824205398559,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180746793746948,0.1704341173171997,0.1633778214454651,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6738048195838928,0.1417475342750549,0.1005973368883133,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7075262665748596,0.1629800349473953,0.1562959104776382,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413302421569824,0.1215213909745216,0.5583913326263428,284.7862243652344,284.95001220703125,300.4078674316406,295.6742858886719,298.8013610839844,297.40673828125,284.8009338378906,1.0,0.3213062286376953,1.0,1.0,0.7179137468338013,1.0,-1.5086926221847534,0.6999696493148804,0.8087229132652283,0.3550947606563568,0.804790198802948,0.804790198802948,0.0,68.71346282958984,88.0,37651.86328125,0.0,371.2974243164063,1.0,281.2560729980469,283.7234191894531,298.7161865234375,301.2878723144531,293.1499938964844,293.1499938964844,281.54998779296875,46623.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088112831115723,1.0,0.0,0.0,3.627037763595581,3.627063512802124,8.778038136370014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.232421875,0.0,1586.760986328125,1895.4371337890625,0.0,1680.971923828125,0.9075672030448914,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8560925722122192,0.3069643080234527,0.2776100039482116,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.7094058990478516,0.1708603948354721,0.1637549996376037,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6654531955718994,0.1422079503536224,0.1009417027235031,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.698523223400116,0.1634319126605987,0.1567271649837494,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6321291923522949,0.1206793189048767,0.5547313690185547,284.9791259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.7984619140625,297.38946533203125,285.0011291503906,1.0,0.3251455724239349,1.0,1.0,0.7190371155738831,1.0,-1.504751682281494,0.6976507306098938,0.8071009516716003,0.3536864519119262,0.9079599380493164,0.9079599380493164,0.0,72.95089721679688,88.0,37003.04296875,0.0,380.1653442382813,1.0,281.4993896484375,283.9343566894531,298.6185302734375,301.024658203125,293.1499938964844,293.1499938964844,281.54998779296875,37662.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965267062187195,1.0,0.0,0.0,3.613569021224976,3.6135928630828857,8.712964927326539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.0908203125,0.0,1505.330810546875,1895.4371337890625,0.0,1583.450927734375,0.9020686149597168,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513102531433105,0.3078011274337768,0.2780947387218475,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.705694317817688,0.1715937554836273,0.1644137799739837,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6621730327606201,0.1428775340318679,0.1014179661870002,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6948639154434204,0.1641457229852676,0.1573877483606338,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274486780166626,0.1201284602284431,0.552093505859375,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8009948730469,297.3800964355469,285.013427734375,1.0,0.3272381126880646,1.0,1.0,0.7187028527259827,1.0,-1.504319667816162,0.6975357532501221,0.80678391456604,0.3536036014556885,0.952325165271759,0.952325165271759,0.0,75.16238403320312,76.0,37088.078125,0.0,385.6078796386719,1.0,281.5424194335937,283.9315185546875,298.6285095214844,301.0640563964844,293.1499938964844,293.1499938964844,281.25,33679.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896997094154358,1.0,0.0,0.0,3.712381601333618,3.7124056816101074,9.195990173793688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7361.0556640625,0.0,1586.0252685546875,1895.4371337890625,0.0,1530.4322509765625,0.9177678227424622,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516343235969543,0.3089458346366882,0.2792838513851166,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068922519683838,0.1729052662849426,0.1657199263572693,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632217168807983,0.1438631862401962,0.102199338376522,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960279941558838,0.1653599888086319,0.158619537949562,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252065896987915,0.1191097795963287,0.5475091338157654,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272924721240997,1.0,1.0,0.7180342674255371,1.0,-1.5042301416397097,0.6977331638336182,0.8064969182014465,0.3537607789039612,0.8116101622581482,0.8116101622581482,0.0,75.5287857055664,64.0,37324.53515625,0.0,386.4997253417969,1.0,281.2571716308594,283.7953186035156,298.7227783203125,301.234619140625,293.1499938964844,293.1499938964844,281.54998779296875,42886.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969493627548218,1.0,0.0,0.0,3.5010268688201904,3.5010507106781006,8.178698749361502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.24462890625,0.0,1423.0830078125,1895.4371337890625,0.0,1586.7615966796875,0.8772363066673279,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516343235969543,0.3089458346366882,0.2792838513851166,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068922519683838,0.1729052662849426,0.1657199263572693,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632217168807983,0.1438631862401962,0.102199338376522,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960279941558838,0.1653599888086319,0.158619537949562,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252065896987915,0.1191097795963287,0.5475091338157654,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067626953125,297.3612976074219,284.8634948730469,1.0,0.3272924721240997,1.0,1.0,0.7180342674255371,1.0,-1.5042301416397097,0.6977331638336182,0.8064969182014465,0.3537607789039612,0.8116101622581482,0.8116101622581482,0.0,75.5287857055664,64.0,37324.53515625,0.0,386.4997253417969,1.0,281.2571716308594,283.7953186035156,298.7227783203125,301.234619140625,293.1499938964844,293.1499938964844,281.54998779296875,42886.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969493627548218,1.0,0.0,0.0,3.5010268688201904,3.5010507106781006,8.178698749361502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.24462890625,0.0,1423.0830078125,1895.4371337890625,0.0,1586.7615966796875,0.8772363066673279,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624782562255859,0.3114384114742279,0.2809630632400512,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168335914611816,0.1748455464839935,0.1671855747699737,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725654006004333,0.1453020572662353,0.102959856390953,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061850428581238,0.1671245098114013,0.159938171505928,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304036974906921,0.1187336444854736,0.5441187024116516,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0473022460937,1.0,0.3233451247215271,1.0,1.0,0.7173656821250916,1.0,-1.50642728805542,0.6990756988525391,0.8073515892028809,0.3544484078884125,0.9690735340118408,0.9690735340118408,0.0,71.77230072021484,52.0,37038.46484375,0.0,378.0003051757813,1.0,281.5419921875,283.9663391113281,298.685302734375,301.10711669921875,293.1499938964844,293.1499938964844,281.25,31840.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827720999717712,1.0,0.0,0.0,3.656451463699341,3.6564748287200928,8.920987397686986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.6259765625,0.0,1509.180419921875,1895.4371337890625,0.0,1477.5369873046875,0.9038249850273132,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.8624782562255859,0.3114384114742279,0.2809630632400512,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168335914611816,0.1748455464839935,0.1671855747699737,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725654006004333,0.1453020572662353,0.102959856390953,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061850428581238,0.1671245098114013,0.159938171505928,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6304036974906921,0.1187336444854736,0.5441187024116516,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.353271484375,285.0473022460937,1.0,0.3233451247215271,1.0,1.0,0.7173656821250916,1.0,-1.50642728805542,0.6990756988525391,0.8073515892028809,0.3544484078884125,0.9690735340118408,0.9690735340118408,0.0,71.77230072021484,52.0,37038.46484375,0.0,378.0003051757813,1.0,281.5419921875,283.9663391113281,298.685302734375,301.10711669921875,293.1499938964844,293.1499938964844,281.25,31840.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6827720999717712,1.0,0.0,0.0,3.656451463699341,3.6564748287200928,8.920987397686986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.6259765625,0.0,1509.180419921875,1895.4371337890625,0.0,1477.5369873046875,0.9038249850273132,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818878531455994,0.3130357563495636,0.282497227191925,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326499819755554,0.1766494214534759,0.1687523126602172,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890089511871338,0.146521508693695,0.1037196815013885,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225217223167419,0.1687327623367309,0.1613212525844574,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418033838272095,0.118456520140171,0.541912853717804,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167416751384735,1.0,1.0,0.7164377570152283,1.0,-1.5100767612457275,0.7012075781822205,0.8088692426681519,0.3556475043296814,0.827359676361084,0.827359676361084,0.0,65.41515350341797,40.0,37511.75390625,0.0,363.5215148925781,1.0,281.2577819824219,283.7935791015625,298.7849426269531,301.3080444335937,293.1499938964844,293.1499938964844,281.54998779296875,40893.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694465160369873,1.0,0.0,0.0,3.526040554046631,3.526064157485962,8.295983775497007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.0625,0.0,1434.9505615234375,1895.4371337890625,0.0,1567.3497314453125,0.8806329965591431,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818878531455994,0.3130357563495636,0.282497227191925,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326499819755554,0.1766494214534759,0.1687523126602172,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890089511871338,0.146521508693695,0.1037196815013885,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225217223167419,0.1687327623367309,0.1613212525844574,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418033838272095,0.118456520140171,0.541912853717804,284.8622131347656,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167416751384735,1.0,1.0,0.7164377570152283,1.0,-1.5100767612457275,0.7012075781822205,0.8088692426681519,0.3556475043296814,0.827359676361084,0.827359676361084,0.0,65.41515350341797,40.0,37511.75390625,0.0,363.5215148925781,1.0,281.2577819824219,283.7935791015625,298.7849426269531,301.3080444335937,293.1499938964844,293.1499938964844,281.54998779296875,40893.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694465160369873,1.0,0.0,0.0,3.526040554046631,3.526064157485962,8.295983775497007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6676.0625,0.0,1434.9505615234375,1895.4371337890625,0.0,1567.3497314453125,0.8806329965591431,1.0,0.0,3.0,1.0,0.0
