time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116846323013306,0.31564462184906,0.2841508984565735,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559666037559509,0.1789018660783767,0.1703709661960601,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129321098327637,0.1481424421072006,0.1044840291142463,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449268698692322,0.1707519888877868,0.1627312302589416,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605234742164612,0.1185715198516845,0.5401467680931091,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082126677036285,1.0,1.0,0.715509831905365,1.0,-1.5144917964935305,0.703735888004303,0.8107559084892273,0.3570085763931274,0.9838446378707886,0.9838446378707886,0.0,57.32075500488281,28.0,37259.50390625,0.0,344.8697204589844,1.0,281.542236328125,283.9648742675781,298.74053955078125,301.1772155761719,293.1499938964844,293.1499938964844,281.25,31561.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826373934745789,1.0,0.0,0.0,3.680778741836548,3.680802345275879,9.040089707923472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.76318359375,0.0,1534.191162109375,1895.4371337890625,0.0,1476.517578125,0.9091261029243468,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116846323013306,0.31564462184906,0.2841508984565735,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559666037559509,0.1789018660783767,0.1703709661960601,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129321098327637,0.1481424421072006,0.1044840291142463,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449268698692322,0.1707519888877868,0.1627312302589416,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605234742164612,0.1185715198516845,0.5401467680931091,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082126677036285,1.0,1.0,0.715509831905365,1.0,-1.5144917964935305,0.703735888004303,0.8107559084892273,0.3570085763931274,0.9838446378707886,0.9838446378707886,0.0,57.32075500488281,28.0,37259.50390625,0.0,344.8697204589844,1.0,281.542236328125,283.9648742675781,298.74053955078125,301.1772155761719,293.1499938964844,293.1499938964844,281.25,31561.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826373934745789,1.0,0.0,0.0,3.680778741836548,3.680802345275879,9.040089707923472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.76318359375,0.0,1534.191162109375,1895.4371337890625,0.0,1476.517578125,0.9091261029243468,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339140057563782,0.3166806995868683,0.2851479351520538,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722969651222229,0.1800027042627334,0.1713077127933502,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273997664451599,0.1489191055297851,0.1049503833055496,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604557871818542,0.1717341691255569,0.1635536402463913,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741222739219666,0.1186710521578788,0.5399080514907837,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034586310386657,1.0,1.0,0.7150458693504333,1.0,-1.5180751085281372,0.705676257610321,0.8123987913131714,0.358057290315628,0.8977169990539551,0.8977169990539551,0.0,52.76127243041992,28.0,38095.19140625,0.0,334.8419189453125,1.0,281.2962341308594,283.7685241699219,298.8323059082031,301.4207763671875,293.1499938964844,293.1499938964844,281.25,34616.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913889050483704,1.0,0.0,0.0,3.708655834197998,3.7086801528930655,9.177541073768224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7166.720703125,0.0,1588.8958740234375,1895.4371337890625,0.0,1543.469970703125,0.9154926538467408,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9581969380378724,0.3173050880432129,0.2856581211090088,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913293242454529,0.1809283643960952,0.1720602810382843,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433947920799255,0.1495240181684494,0.1052818745374679,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7787667512893677,0.1725451648235321,0.1641972213983535,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900256872177124,0.1186525747179985,0.5391586422920227,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983689606189728,1.0,1.0,0.7146567106246948,1.0,-1.519863486289978,0.7066994905471802,0.8131639957427979,0.3586488962173462,0.8389202952384949,0.8389202952384949,0.0,48.15739059448242,25.0,37841.1640625,0.0,323.7958984375,1.0,281.2572326660156,283.7786560058594,298.836669921875,301.38037109375,293.1499938964844,293.1499938964844,281.54998779296875,40266.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953137516975403,1.0,0.0,0.0,3.577075481414795,3.577099561691284,8.537869575775403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.8935546875,0.0,1484.822509765625,1895.4371337890625,0.0,1573.96826171875,0.8913825750350952,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983976483345032,0.3199336528778076,0.2873230576515198,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.829321026802063,0.1833309829235077,0.1738570630550384,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786263227462769,0.1512655913829803,0.1061536744236946,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170582056045532,0.1746851950883865,0.1657564640045166,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219110727310181,0.1190143600106239,0.5387341976165771,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.290751576423645,1.0,1.0,0.713878333568573,1.0,-1.526127576828003,0.7100896239280701,0.8160379528999329,0.3604603409767151,0.9988951683044434,0.9988951683044434,0.0,40.734840393066406,25.0,37600.015625,0.0,307.5650634765625,1.0,281.5426025390625,283.9589233398437,298.79058837890625,301.24786376953125,293.1499938964844,293.1499938964844,281.25,31647.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839352250099182,1.0,0.0,0.0,3.7236478328704834,3.7236716747283936,9.251889991901407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.318359375,0.0,1583.4327392578125,1895.4371337890625,0.0,1486.352783203125,0.9188759922981262,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983976483345032,0.3199336528778076,0.2873230576515198,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.829321026802063,0.1833309829235077,0.1738570630550384,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786263227462769,0.1512655913829803,0.1061536744236946,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170582056045532,0.1746851950883865,0.1657564640045166,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219110727310181,0.1190143600106239,0.5387341976165771,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.3318176269531,285.05615234375,1.0,0.290751576423645,1.0,1.0,0.713878333568573,1.0,-1.526127576828003,0.7100896239280701,0.8160379528999329,0.3604603409767151,0.9988951683044434,0.9988951683044434,0.0,40.734840393066406,25.0,37600.015625,0.0,307.5650634765625,1.0,281.5426025390625,283.9589233398437,298.79058837890625,301.24786376953125,293.1499938964844,293.1499938964844,281.25,31647.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839352250099182,1.0,0.0,0.0,3.7236478328704834,3.7236716747283936,9.251889991901407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.318359375,0.0,1583.4327392578125,1895.4371337890625,0.0,1486.352783203125,0.9188759922981262,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244625926017761,0.2696306407451629,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509869575500488,0.1853769272565841,0.1758428215980529,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001949787139893,0.1526504158973693,0.1071570217609405,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379230499267578,0.1764742881059646,0.1674951016902923,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381511330604553,0.1192248463630676,0.53957200050354,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848614752292633,1.0,1.0,0.7130999565124512,1.0,-1.5118789672851562,0.703247606754303,0.8086313009262085,0.3573631644248962,0.835530698299408,0.835530698299408,0.0,37.234619140625,25.0,37782.5703125,0.0,291.9092712402344,1.0,281.2572326660156,283.7542419433594,298.8813781738281,301.4320983886719,293.1499938964844,293.1499938964844,281.54998779296875,40970.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960743069648743,1.0,0.0,0.0,3.6071934700012207,3.607218027114868,8.682247880642535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.31640625,0.0,1522.81640625,1895.4371337890625,0.0,1579.9110107421875,0.8981257677078247,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244625926017761,0.2696306407451629,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509869575500488,0.1853769272565841,0.1758428215980529,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001949787139893,0.1526504158973693,0.1071570217609405,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379230499267578,0.1764742881059646,0.1674951016902923,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381511330604553,0.1192248463630676,0.53957200050354,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848614752292633,1.0,1.0,0.7130999565124512,1.0,-1.5118789672851562,0.703247606754303,0.8086313009262085,0.3573631644248962,0.835530698299408,0.835530698299408,0.0,37.234619140625,25.0,37782.5703125,0.0,291.9092712402344,1.0,281.2572326660156,283.7542419433594,298.8813781738281,301.4320983886719,293.1499938964844,293.1499938964844,281.54998779296875,40970.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960743069648743,1.0,0.0,0.0,3.6071934700012207,3.607218027114868,8.682247880642535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.31640625,0.0,1522.81640625,1895.4371337890625,0.0,1579.9110107421875,0.8981257677078247,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329471349716186,0.2536799907684326,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710631728172302,0.1877286434173584,0.1778003573417663,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185771703720093,0.154330238699913,0.1081393808126449,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568345904350281,0.178540363907814,0.1691937893629074,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527306079864502,0.119756281375885,0.5407647490501404,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801900804042816,1.0,1.0,0.7121533155441284,1.0,-1.4997273683547974,0.6975075006484985,0.8022198677062988,0.3548428416252136,0.9732513427734376,0.9732513427734376,0.0,34.60707473754883,28.0,37103.99609375,0.0,279.7410888671875,1.0,281.5426025390625,283.9338073730469,298.8270874023437,301.2636108398437,293.1499938964844,293.1499938964844,281.25,32519.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818704009056091,1.0,0.0,0.0,3.713632106781006,3.713656187057495,9.202186674883706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.86328125,0.0,1578.6282958984375,1895.4371337890625,0.0,1470.7208251953125,0.9171850681304932,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329471349716186,0.2536799907684326,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710631728172302,0.1877286434173584,0.1778003573417663,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185771703720093,0.154330238699913,0.1081393808126449,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8568345904350281,0.178540363907814,0.1691937893629074,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527306079864502,0.119756281375885,0.5407647490501404,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801900804042816,1.0,1.0,0.7121533155441284,1.0,-1.4997273683547974,0.6975075006484985,0.8022198677062988,0.3548428416252136,0.9732513427734376,0.9732513427734376,0.0,34.60707473754883,28.0,37103.99609375,0.0,279.7410888671875,1.0,281.5426025390625,283.9338073730469,298.8270874023437,301.2636108398437,293.1499938964844,293.1499938964844,281.25,32519.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818704009056091,1.0,0.0,0.0,3.713632106781006,3.713656187057495,9.202186674883706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.86328125,0.0,1578.6282958984375,1895.4371337890625,0.0,1470.7208251953125,0.9171850681304932,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415747880935669,0.2424118369817733,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867846131324768,0.1897951960563659,0.1798429042100906,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316433429718018,0.1557311862707138,0.1091806888580322,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716636896133423,0.1803248822689056,0.1709664165973663,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641027569770813,0.1202981546521186,0.543224036693573,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777954339981079,1.0,1.0,0.7112066745758057,1.0,-1.4949796199798584,0.6954545378684998,0.7995250225067139,0.3541273176670074,0.8191506266593933,0.8191506266593933,0.0,33.01506042480469,31.0,37345.30078125,0.0,273.59881591796875,1.0,281.2575378417969,283.7745666503906,298.9194030761719,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911232471466064,1.0,0.0,0.0,3.53397798538208,3.5340020656585693,8.333376513292023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.60205078125,0.0,1453.2342529296875,1895.4371337890625,0.0,1541.4156494140625,0.8834545016288757,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415747880935669,0.2424118369817733,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867846131324768,0.1897951960563659,0.1798429042100906,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316433429718018,0.1557311862707138,0.1091806888580322,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8716636896133423,0.1803248822689056,0.1709664165973663,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.7641027569770813,0.1202981546521186,0.543224036693573,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777954339981079,1.0,1.0,0.7112066745758057,1.0,-1.4949796199798584,0.6954545378684998,0.7995250225067139,0.3541273176670074,0.8191506266593933,0.8191506266593933,0.0,33.01506042480469,31.0,37345.30078125,0.0,273.59881591796875,1.0,281.2575378417969,283.7745666503906,298.9194030761719,301.43585205078125,293.1499938964844,293.1499938964844,281.54998779296875,42260.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911232471466064,1.0,0.0,0.0,3.53397798538208,3.5340020656585693,8.333376513292023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.60205078125,0.0,1453.2342529296875,1895.4371337890625,0.0,1541.4156494140625,0.8834545016288757,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.998218834400177,0.3458660840988159,0.2388733625411987,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922654986381531,0.1909441202878952,0.1807936429977417,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360662460327148,0.1565442085266113,0.1096519604325294,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768178224563599,0.1813209950923919,0.171780452132225,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7678892612457275,0.1206598654389381,0.5443789958953857,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772862911224365,1.0,1.0,0.7107333540916443,1.0,-1.494800329208374,0.6955279111862183,0.7992724180221558,0.354280561208725,0.9212983846664428,0.9212983846664428,0.0,32.57128143310547,31.0,36862.83984375,0.0,272.3920593261719,1.0,281.49786376953125,283.96295166015625,298.85675048828125,301.2355041503906,293.1499938964844,293.1499938964844,281.54998779296875,35291.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6815547943115234,1.0,0.0,0.0,3.556292533874512,3.556315422058105,8.438946679234505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6920.7060546875,0.0,1426.2269287109375,1895.4371337890625,0.0,1468.3388671875,0.886964738368988,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.99774169921875,0.3502563834190368,0.2358238250017166,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976051807403564,0.1922779232263565,0.1819754540920257,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.840444028377533,0.1575332134962082,0.1102873608469963,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818528652191162,0.1824914216995239,0.1728119701147079,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716259360313416,0.1211721748113632,0.5463411808013916,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.39324951171875,285.0458068847656,1.0,0.2772132158279419,1.0,1.0,0.7101614475250244,1.0,-1.4969124794006348,0.6967857480049133,0.8001267313957214,0.3549927771091461,0.9756265878677368,0.9756265878677368,0.0,32.23878479003906,34.0,37097.23046875,0.0,272.46746826171875,1.0,281.5419311523437,283.95440673828125,298.8818664550781,301.3072204589844,293.1499938964844,293.1499938964844,281.25,31935.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6774559020996094,1.0,0.0,0.0,3.679046154022217,3.6790695190429688,9.031580248120008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.767578125,0.0,1535.067626953125,1895.4371337890625,0.0,1437.5849609375,0.9090598225593568,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573170006275177,0.2334963232278823,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038636088371276,0.1944350153207779,0.1841657161712646,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453995585441589,0.1590148657560348,0.1114310845732688,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.887636125087738,0.1843387633562088,0.1747053414583206,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755261659622192,0.1218821257352829,0.5500053763389587,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781744301319122,1.0,1.0,0.7090176343917847,1.0,-1.5047911405563354,0.7011399865150452,0.8036511540412903,0.3572853803634643,0.8376196622848511,0.8376196622848511,0.0,32.098880767822266,37.0,37747.73828125,0.0,275.56427001953125,1.0,281.257568359375,283.7817687988281,298.98565673828125,301.5197448730469,293.1499938964844,293.1499938964844,281.54998779296875,40438.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895582675933838,1.0,0.0,0.0,3.564544439315796,3.564568281173706,8.478154995827936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.87939453125,0.0,1472.5882568359375,1895.4371337890625,0.0,1529.3431396484375,0.888831615447998,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573170006275177,0.2334963232278823,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038636088371276,0.1944350153207779,0.1841657161712646,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8453995585441589,0.1590148657560348,0.1114310845732688,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.887636125087738,0.1843387633562088,0.1747053414583206,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755261659622192,0.1218821257352829,0.5500053763389587,284.8642883300781,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781744301319122,1.0,1.0,0.7090176343917847,1.0,-1.5047911405563354,0.7011399865150452,0.8036511540412903,0.3572853803634643,0.8376196622848511,0.8376196622848511,0.0,32.098880767822266,37.0,37747.73828125,0.0,275.56427001953125,1.0,281.257568359375,283.7817687988281,298.98565673828125,301.5197448730469,293.1499938964844,293.1499938964844,281.54998779296875,40438.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6895582675933838,1.0,0.0,0.0,3.564544439315796,3.564568281173706,8.478154995827936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.87939453125,0.0,1472.5882568359375,1895.4371337890625,0.0,1529.3431396484375,0.888831615447998,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637243807315826,0.2351240813732147,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058297872543336,0.1969489604234695,0.1863732039928436,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466291427612305,0.1608357429504394,0.1125853508710861,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891708850860596,0.1865101158618927,0.1766012012958526,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756367921829224,0.1227388009428978,0.5534104704856873,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803795933723449,1.0,1.0,0.7078738808631897,1.0,-1.517141580581665,0.7077468037605286,0.8093947768211365,0.3606260120868683,1.0,1.0,0.0,32.5012321472168,40.0,37701.828125,0.0,282.08062744140625,1.0,281.54254150390625,283.96466064453125,298.9488525390625,301.4081726074219,293.1499938964844,293.1499938964844,281.25,31417.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789501905441284,1.0,0.0,0.0,3.723786354064941,3.723810195922852,9.252578934138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.72802734375,0.0,1581.8370361328125,1895.4371337890625,0.0,1448.7574462890625,0.9188264012336732,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637243807315826,0.2351240813732147,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058297872543336,0.1969489604234695,0.1863732039928436,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466291427612305,0.1608357429504394,0.1125853508710861,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891708850860596,0.1865101158618927,0.1766012012958526,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756367921829224,0.1227388009428978,0.5534104704856873,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803795933723449,1.0,1.0,0.7078738808631897,1.0,-1.517141580581665,0.7077468037605286,0.8093947768211365,0.3606260120868683,1.0,1.0,0.0,32.5012321472168,40.0,37701.828125,0.0,282.08062744140625,1.0,281.54254150390625,283.96466064453125,298.9488525390625,301.4081726074219,293.1499938964844,293.1499938964844,281.25,31417.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789501905441284,1.0,0.0,0.0,3.723786354064941,3.723810195922852,9.252578934138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7470.72802734375,0.0,1581.8370361328125,1895.4371337890625,0.0,1448.7574462890625,0.9188264012336732,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3682985007762909,0.2399694770574569,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041346907615662,0.1991036236286163,0.1886137723922729,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447681665420532,0.1623024642467498,0.1137572154402732,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872101306915283,0.1883306950330734,0.1785207837820053,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.772706925868988,0.1233138665556907,0.5567795634269714,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836415767669678,1.0,1.0,0.7072087526321411,1.0,-1.5334032773971558,0.7161296010017395,0.8172736763954163,0.3647990524768829,0.8729130625724792,0.8729130625724792,0.0,33.371116638183594,43.0,38661.9140625,0.0,291.6938171386719,1.0,281.2564697265625,283.7646179199219,299.0516967773437,301.6395263671875,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935519576072693,1.0,0.0,0.0,3.6769752502441406,3.677000045776367,9.021415507959318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.15966796875,0.0,1582.3861083984375,1895.4371337890625,0.0,1560.2423095703125,0.9123993515968324,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3682985007762909,0.2399694770574569,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041346907615662,0.1991036236286163,0.1886137723922729,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447681665420532,0.1623024642467498,0.1137572154402732,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872101306915283,0.1883306950330734,0.1785207837820053,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.772706925868988,0.1233138665556907,0.5567795634269714,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836415767669678,1.0,1.0,0.7072087526321411,1.0,-1.5334032773971558,0.7161296010017395,0.8172736763954163,0.3647990524768829,0.8729130625724792,0.8729130625724792,0.0,33.371116638183594,43.0,38661.9140625,0.0,291.6938171386719,1.0,281.2564697265625,283.7646179199219,299.0516967773437,301.6395263671875,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935519576072693,1.0,0.0,0.0,3.6769752502441406,3.677000045776367,9.021415507959318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.15966796875,0.0,1582.3861083984375,1895.4371337890625,0.0,1560.2423095703125,0.9123993515968324,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721422851085663,0.2476383447647094,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990903496742249,0.201560690999031,0.1907982677221298,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399984836578369,0.1640534996986389,0.114886075258255,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819382786750793,0.1904218047857284,0.1803722083568573,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667177319526672,0.1239346042275428,0.5593409538269043,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877029776573181,1.0,1.0,0.7065436244010925,1.0,-1.5518832206726074,0.7256052494049072,0.8262779116630554,0.3695840835571289,1.0,1.0,0.0,34.68669891357422,46.0,38582.4453125,0.0,303.7087707519531,1.0,281.54315185546875,283.9662170410156,299.010009765625,301.5245056152344,293.1499938964844,293.1499938964844,281.25,32593.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846926212310791,1.0,0.0,0.0,3.804723739624024,3.804748773574829,9.659164561526268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.93408203125,0.0,1685.6485595703125,1895.4371337890625,0.0,1492.107421875,0.9373984932899476,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721422851085663,0.2476383447647094,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990903496742249,0.201560690999031,0.1907982677221298,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399984836578369,0.1640534996986389,0.114886075258255,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819382786750793,0.1904218047857284,0.1803722083568573,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667177319526672,0.1239346042275428,0.5593409538269043,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877029776573181,1.0,1.0,0.7065436244010925,1.0,-1.5518832206726074,0.7256052494049072,0.8262779116630554,0.3695840835571289,1.0,1.0,0.0,34.68669891357422,46.0,38582.4453125,0.0,303.7087707519531,1.0,281.54315185546875,283.9662170410156,299.010009765625,301.5245056152344,293.1499938964844,293.1499938964844,281.25,32593.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846926212310791,1.0,0.0,0.0,3.804723739624024,3.804748773574829,9.659164561526268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7563.93408203125,0.0,1685.6485595703125,1895.4371337890625,0.0,1492.107421875,0.9373984932899476,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735825717449188,0.2518161833286285,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963378071784973,0.2027456760406494,0.1920305490493774,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374618291854858,0.1648828536272049,0.1155469864606857,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790833950042725,0.1914237290620803,0.1814279854297638,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635390162467957,0.1242032572627067,0.5609532594680786,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900040745735168,1.0,1.0,0.7062110900878906,1.0,-1.5623745918273926,0.7309575080871582,0.8314170837402344,0.3723399639129638,0.9701550006866456,0.9701550006866456,0.0,35.44700241088867,46.0,39672.26953125,0.0,310.6825866699219,1.0,281.2935485839844,283.7795715332031,299.10040283203125,301.77935791015625,293.1499938964844,293.1499938964844,281.25,33731.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945062875747681,1.0,0.0,0.0,3.843104124069214,3.8431296348571777,9.855021971816311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.33740234375,0.0,1740.9365234375,1895.4371337890625,0.0,1567.67041015625,0.9465336203575134,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743260204792022,0.2569809556007385,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920654058456421,0.2036950886249542,0.1930475085973739,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335933685302734,0.1654855906963348,0.1160542741417884,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8747656941413879,0.192198172211647,0.1822773963212967,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591056227684021,0.1242820098996162,0.5618212819099426,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924267053604126,1.0,1.0,0.7060611248016357,1.0,-1.5724669694900513,0.7360394597053528,0.8364274501800537,0.374963104724884,0.9162556529045104,0.9162556529045104,0.0,36.36983108520508,49.0,39764.61328125,0.0,317.9844055175781,1.0,281.2560729980469,283.7544860839844,299.10821533203125,301.7623291015625,293.1499938964844,293.1499938964844,280.95001220703125,37056.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999262571334839,1.0,0.0,0.0,3.80025053024292,3.800276279449463,9.636464710638393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.71142578125,0.0,1715.071533203125,1895.4371337890625,0.0,1610.1710205078125,0.9390422701835632,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745614886283874,0.2689836621284485,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811444640159607,0.2054133266210556,0.1947772651910781,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237892389297485,0.1665195971727371,0.1168540716171264,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638994693756104,0.1935605406761169,0.1836747080087661,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.748236894607544,0.1241722032427787,0.5620142817497253,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975307106971741,1.0,1.0,0.7057612538337708,1.0,-1.5918231010437012,0.7457774877548218,0.8460456132888794,0.3800381124019623,0.8005219101905823,0.8005219101905823,0.0,38.57163238525391,52.0,40211.75,0.0,333.4008483886719,1.0,280.95758056640625,283.73486328125,299.1146545410156,301.80987548828125,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103262543678284,1.0,0.0,0.0,3.445353984832764,3.4453775882720947,7.920652933535166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.35400390625,0.0,1380.5579833984375,1895.4371337890625,0.0,1693.1795654296875,0.8684491515159607,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745614886283874,0.2689836621284485,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811444640159607,0.2054133266210556,0.1947772651910781,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237892389297485,0.1665195971727371,0.1168540716171264,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638994693756104,0.1935605406761169,0.1836747080087661,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.748236894607544,0.1241722032427787,0.5620142817497253,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975307106971741,1.0,1.0,0.7057612538337708,1.0,-1.5918231010437012,0.7457774877548218,0.8460456132888794,0.3800381124019623,0.8005219101905823,0.8005219101905823,0.0,38.57163238525391,52.0,40211.75,0.0,333.4008483886719,1.0,280.95758056640625,283.73486328125,299.1146545410156,301.80987548828125,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103262543678284,1.0,0.0,0.0,3.445353984832764,3.4453775882720947,7.920652933535166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6917.35400390625,0.0,1380.5579833984375,1895.4371337890625,0.0,1693.1795654296875,0.8684491515159607,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751847743988037,0.2807076871395111,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.871770441532135,0.2078476548194885,0.1969498991966247,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152337074279785,0.1682292073965072,0.1179636493325233,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546016216278076,0.1955879479646682,0.1854759752750396,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386174201965332,0.1244143173098564,0.5628811717033386,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.302949994802475,1.0,1.0,0.7054613828659058,1.0,-1.6130406856536863,0.7564470171928406,0.856593668460846,0.3856149315834045,0.9660539627075196,0.9660539627075196,0.0,40.88180160522461,55.0,40426.44921875,0.0,350.4172058105469,1.0,281.2415771484375,283.899169921875,299.0734558105469,301.696044921875,293.1499938964844,293.1499938964844,280.95001220703125,31753.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982263922691345,1.0,0.0,0.0,3.639019250869751,3.639042377471924,8.836127562972251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4306640625,0.0,1489.3106689453125,1895.4371337890625,0.0,1596.7841796875,0.8998711109161377,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751847743988037,0.2807076871395111,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.871770441532135,0.2078476548194885,0.1969498991966247,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152337074279785,0.1682292073965072,0.1179636493325233,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546016216278076,0.1955879479646682,0.1854759752750396,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386174201965332,0.1244143173098564,0.5628811717033386,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.302949994802475,1.0,1.0,0.7054613828659058,1.0,-1.6130406856536863,0.7564470171928406,0.856593668460846,0.3856149315834045,0.9660539627075196,0.9660539627075196,0.0,40.88180160522461,55.0,40426.44921875,0.0,350.4172058105469,1.0,281.2415771484375,283.899169921875,299.0734558105469,301.696044921875,293.1499938964844,293.1499938964844,280.95001220703125,31753.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982263922691345,1.0,0.0,0.0,3.639019250869751,3.639042377471924,8.836127562972251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.4306640625,0.0,1489.3106689453125,1895.4371337890625,0.0,1596.7841796875,0.8998711109161377,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741968274116516,0.2930499017238617,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.862473726272583,0.2098626792430877,0.1991138905286789,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062477111816406,0.1695263683795929,0.1190578639507293,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454496264457703,0.1972137242555618,0.1872658431529998,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292192578315735,0.1243938356637954,0.5637754797935486,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086273968219757,1.0,1.0,0.7053536772727966,1.0,-1.6349934339523315,0.7674039006233215,0.8675894737243652,0.3913699090480804,0.8482615351676941,0.8482615351676941,0.0,43.40280532836914,58.0,41378.671875,0.0,368.82330322265625,1.0,280.9578552246094,283.73638916015625,299.1724853515625,301.9239501953125,293.1499938964844,293.1499938964844,281.25,39267.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71150141954422,1.0,0.0,0.0,3.552103042602539,3.55212664604187,8.419075925303332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.26513671875,0.0,1450.74853515625,1895.4371337890625,0.0,1702.67529296875,0.8855865001678467,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741968274116516,0.2930499017238617,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.862473726272583,0.2098626792430877,0.1991138905286789,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062477111816406,0.1695263683795929,0.1190578639507293,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454496264457703,0.1972137242555618,0.1872658431529998,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292192578315735,0.1243938356637954,0.5637754797935486,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086273968219757,1.0,1.0,0.7053536772727966,1.0,-1.6349934339523315,0.7674039006233215,0.8675894737243652,0.3913699090480804,0.8482615351676941,0.8482615351676941,0.0,43.40280532836914,58.0,41378.671875,0.0,368.82330322265625,1.0,280.9578552246094,283.73638916015625,299.1724853515625,301.9239501953125,293.1499938964844,293.1499938964844,281.25,39267.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71150141954422,1.0,0.0,0.0,3.552103042602539,3.55212664604187,8.419075925303332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.26513671875,0.0,1450.74853515625,1895.4371337890625,0.0,1702.67529296875,0.8855865001678467,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731245100498199,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535001277923584,0.2122282534837722,0.201267808675766,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970229387283325,0.1711487919092178,0.1201396360993385,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366171717643738,0.1991551965475082,0.189032033085823,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198085784912109,0.1245092898607254,0.5642614960670471,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144281506538391,1.0,1.0,0.7052459716796875,1.0,-1.6569105386734009,0.7783506512641907,0.8785598874092102,0.3971211314201355,1.0,1.0,0.0,46.09728240966797,46.0,41486.375,0.0,388.1572570800781,1.0,281.2425842285156,283.9030456542969,299.1388854980469,301.8279724121094,293.1499938964844,293.1499938964844,280.95001220703125,31352.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036803364753723,1.0,0.0,0.0,3.729600667953491,3.729624509811402,9.281495181312494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.08203125,0.0,1588.0159912109375,1895.4371337890625,0.0,1639.91796875,0.9198246598243712,1.0,0.0,3.0,1.0,0.0
