time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731245100498199,0.3058184087276459,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535001277923584,0.2122282534837722,0.201267808675766,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970229387283325,0.1711487919092178,0.1201396360993385,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366171717643738,0.1991551965475082,0.189032033085823,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198085784912109,0.1245092898607254,0.5642614960670471,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.32012939453125,285.0784912109375,1.0,0.3144281506538391,1.0,1.0,0.7052459716796875,1.0,-1.6569105386734009,0.7783506512641907,0.8785598874092102,0.3971211314201355,1.0,1.0,0.0,46.09728240966797,46.0,41486.375,0.0,388.1572570800781,1.0,281.2425842285156,283.9030456542969,299.1388854980469,301.8279724121094,293.1499938964844,293.1499938964844,280.95001220703125,31352.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036803364753723,1.0,0.0,0.0,3.729600667953491,3.729624509811402,9.281495181312494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.08203125,0.0,1588.0159912109375,1895.4371337890625,0.0,1639.91796875,0.9198246598243712,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724421262741089,0.306867778301239,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541157841682434,0.2133044898509979,0.2024070769548416,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974036335945129,0.1718542724847793,0.1207197457551956,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370158076286316,0.200023278594017,0.1899694055318832,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191781401634216,0.1245101168751716,0.5646322965621948,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057312011719,1.0,0.3150056600570678,1.0,1.0,0.7051920890808105,1.0,-1.6618167161941528,0.7807894945144653,0.8810271620750427,0.3985096216201782,0.9361848831176758,0.9361848831176758,0.0,46.38766098022461,46.0,42465.42578125,0.0,391.662353515625,1.0,280.9957275390625,283.7055053710937,299.22509765625,302.0811462402344,293.1499938964844,293.1499938964844,280.95001220703125,33652.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713529109954834,1.0,0.0,0.0,3.7721123695373535,3.77213716506958,9.494290225120494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.0517578125,0.0,1655.1658935546875,1895.4371337890625,0.0,1719.1138916015625,0.9296285510063172,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.3720744550228119,0.3047565221786499,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572292327880859,0.2141366750001907,0.2032682299613952,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.800163984298706,0.1723288595676422,0.1211031302809715,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397618532180786,0.2006564736366272,0.1906402707099914,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205452919006348,0.1243467181921005,0.564129114151001,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.314306229352951,1.0,1.0,0.7052106857299805,1.0,-1.6609830856323242,0.7803642153739929,0.8806188106536865,0.398303210735321,0.8760700225830078,0.8760700225830078,0.0,45.9891357421875,34.0,42255.23828125,0.0,390.0764770507813,1.0,280.9567565917969,283.6890563964844,299.22625732421875,302.044921875,293.1499938964844,293.1499938964844,281.25,38314.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182964086532593,1.0,0.0,0.0,3.691497325897217,3.6915221214294434,9.09281652639038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.20849609375,0.0,1597.3397216796875,1895.4371337890625,0.0,1758.0274658203125,0.9153078198432922,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755549192428589,0.2914380431175232,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726302981376648,0.2163331806659698,0.2050778120756149,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140759468078613,0.1737836897373199,0.1219300404191017,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538510203361511,0.2024111747741699,0.1920464783906936,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302356958389282,0.1243744939565658,0.5632146596908569,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096254765987396,1.0,1.0,0.7052478194236755,1.0,-1.6487549543380735,0.7742772102355957,0.874477744102478,0.3950540721416473,1.0,1.0,0.0,43.394142150878906,37.0,41522.9921875,0.0,376.1302795410156,1.0,281.2431640625,283.8534240722656,299.1728820800781,301.8847045898437,293.1499938964844,293.1499938964844,280.95001220703125,32640.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082293629646301,1.0,0.0,0.0,3.806511878967285,3.806536912918091,9.66824586612347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.91650390625,0.0,1688.154052734375,1895.4371337890625,0.0,1676.29296875,0.938014030456543,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755549192428589,0.2914380431175232,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726302981376648,0.2163331806659698,0.2050778120756149,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140759468078613,0.1737836897373199,0.1219300404191017,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538510203361511,0.2024111747741699,0.1920464783906936,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302356958389282,0.1243744939565658,0.5632146596908569,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096254765987396,1.0,1.0,0.7052478194236755,1.0,-1.6487549543380735,0.7742772102355957,0.874477744102478,0.3950540721416473,1.0,1.0,0.0,43.394142150878906,37.0,41522.9921875,0.0,376.1302795410156,1.0,281.2431640625,283.8534240722656,299.1728820800781,301.8847045898437,293.1499938964844,293.1499938964844,280.95001220703125,32640.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082293629646301,1.0,0.0,0.0,3.806511878967285,3.806536912918091,9.66824586612347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.91650390625,0.0,1688.154052734375,1895.4371337890625,0.0,1676.29296875,0.938014030456543,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811067342758178,0.2824673652648926,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846396207809448,0.2181754559278488,0.206927865743637,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239469528198242,0.1749050170183181,0.1227872148156166,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647971153259277,0.2038250714540481,0.1934855729341507,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373319864273071,0.1243730708956718,0.5632427334785461,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.30738165974617,1.0,1.0,0.7052849531173706,1.0,-1.6429885625839231,0.7714363932609558,0.8715521693229675,0.3933869302272796,0.8502203226089478,0.8502203226089478,0.0,41.7509994506836,40.0,41824.25,0.0,368.4499206542969,1.0,280.957275390625,283.6732788085937,299.2451171875,302.0408935546875,293.1499938964844,293.1499938964844,281.25,41018.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178937792778015,1.0,0.0,0.0,3.671622514724731,3.671647548675537,8.995169196168717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.0224609375,0.0,1595.129150390625,1895.4371337890625,0.0,1754.726806640625,0.912878692150116,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811067342758178,0.2824673652648926,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846396207809448,0.2181754559278488,0.206927865743637,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239469528198242,0.1749050170183181,0.1227872148156166,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647971153259277,0.2038250714540481,0.1934855729341507,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373319864273071,0.1243730708956718,0.5632427334785461,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.30738165974617,1.0,1.0,0.7052849531173706,1.0,-1.6429885625839231,0.7714363932609558,0.8715521693229675,0.3933869302272796,0.8502203226089478,0.8502203226089478,0.0,41.7509994506836,40.0,41824.25,0.0,368.4499206542969,1.0,280.957275390625,283.6732788085937,299.2451171875,302.0408935546875,293.1499938964844,293.1499938964844,281.25,41018.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178937792778015,1.0,0.0,0.0,3.671622514724731,3.671647548675537,8.995169196168717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.0224609375,0.0,1595.129150390625,1895.4371337890625,0.0,1754.726806640625,0.912878692150116,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872262239456177,0.2781939208507538,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921586275100708,0.2205140590667724,0.2088948488235473,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298250436782837,0.1764937937259674,0.1237281113862991,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715201020240784,0.2056877762079239,0.1950196921825409,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411816120147705,0.124751016497612,0.5640727877616882,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068825900554657,1.0,1.0,0.704570472240448,1.0,-1.644182205200195,0.7723373174667358,0.8718448877334595,0.3938717544078827,1.0,1.0,0.0,41.06110000610352,43.0,41404.1484375,0.0,367.1546020507813,1.0,281.24322509765625,283.8579406738281,299.2018737792969,301.8952941894531,293.1499938964844,293.1499938964844,280.95001220703125,32565.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051535844802856,1.0,0.0,0.0,3.788094520568848,3.788119077682495,9.574913519827533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.4599609375,0.0,1665.632080078125,1895.4371337890625,0.0,1651.6593017578125,0.933982253074646,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872262239456177,0.2781939208507538,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921586275100708,0.2205140590667724,0.2088948488235473,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298250436782837,0.1764937937259674,0.1237281113862991,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715201020240784,0.2056877762079239,0.1950196921825409,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411816120147705,0.124751016497612,0.5640727877616882,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068825900554657,1.0,1.0,0.704570472240448,1.0,-1.644182205200195,0.7723373174667358,0.8718448877334595,0.3938717544078827,1.0,1.0,0.0,41.06110000610352,43.0,41404.1484375,0.0,367.1546020507813,1.0,281.24322509765625,283.8579406738281,299.2018737792969,301.8952941894531,293.1499938964844,293.1499938964844,280.95001220703125,32565.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051535844802856,1.0,0.0,0.0,3.788094520568848,3.788119077682495,9.574913519827533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.4599609375,0.0,1665.632080078125,1895.4371337890625,0.0,1651.6593017578125,0.933982253074646,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917600512504577,0.277476817369461,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959558010101318,0.2225062102079391,0.2109490185976028,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325685262680054,0.1777489334344864,0.1247259154915809,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747033476829529,0.2072184532880783,0.1966308951377868,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424652576446533,0.1250212043523788,0.5657345056533813,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078609406948089,1.0,1.0,0.7038560509681702,1.0,-1.6509137153625488,0.7759924530982971,0.8749213218688965,0.3958601951599121,0.8594688177108765,0.8594688177108765,0.0,41.0731315612793,46.0,42048.04296875,0.0,370.7719421386719,1.0,280.95623779296875,283.68389892578125,299.28985595703125,302.09112548828125,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161098718643188,1.0,0.0,0.0,3.675330400466919,3.6753554344177246,9.013346584652028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.93310546875,0.0,1592.947998046875,1895.4371337890625,0.0,1740.1341552734375,0.9134451150894164,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917600512504577,0.277476817369461,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959558010101318,0.2225062102079391,0.2109490185976028,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325685262680054,0.1777489334344864,0.1247259154915809,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747033476829529,0.2072184532880783,0.1966308951377868,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424652576446533,0.1250212043523788,0.5657345056533813,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078609406948089,1.0,1.0,0.7038560509681702,1.0,-1.6509137153625488,0.7759924530982971,0.8749213218688965,0.3958601951599121,0.8594688177108765,0.8594688177108765,0.0,41.0731315612793,46.0,42048.04296875,0.0,370.7719421386719,1.0,280.95623779296875,283.68389892578125,299.28985595703125,302.09112548828125,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161098718643188,1.0,0.0,0.0,3.675330400466919,3.6753554344177246,9.013346584652028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.93310546875,0.0,1592.947998046875,1895.4371337890625,0.0,1740.1341552734375,0.9134451150894164,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938107192516327,0.2786039412021637,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960614800453186,0.2236196845769882,0.2118786126375198,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324105739593506,0.1784850656986236,0.1251562535762787,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745675683021545,0.208085611462593,0.1973389536142349,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417328357696533,0.1251991838216781,0.5662474036216736,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087818324565887,1.0,1.0,0.7034988403320312,1.0,-1.6553637981414795,0.7783626317977905,0.8770011067390442,0.3971340358257293,0.9648830890655518,0.9648830890655518,0.0,41.34529113769531,46.0,41547.13671875,0.0,373.922119140625,1.0,281.2024230957031,283.8715209960937,299.2281494140625,301.8900451660156,293.1499938964844,293.1499938964844,281.25,34759.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708318293094635,1.0,0.0,0.0,3.702879428863525,3.7029037475585938,9.148974982053916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.7490234375,0.0,1583.3809814453125,1895.4371337890625,0.0,1677.0078125,0.9189007878303528,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959739804267883,0.2798151075839996,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.89644455909729,0.2249425649642944,0.2130646109580993,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.832539975643158,0.1794147044420242,0.1257631182670593,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8746976256370544,0.2091478407382965,0.1982840746641159,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412226796150208,0.1255128383636474,0.5674604773521423,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099848330020904,1.0,1.0,0.7033181190490723,1.0,-1.661559820175171,0.7815335392951965,0.8800262808799744,0.3988054096698761,1.0,1.0,0.0,41.66719818115234,49.0,41821.90625,0.0,378.1721801757813,1.0,281.24273681640625,283.87066650390625,299.2492980957031,301.965576171875,293.1499938964844,293.1499938964844,280.95001220703125,32620.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057923078536987,1.0,0.0,0.0,3.804410219192505,3.804435014724731,9.657571808929788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.26171875,0.0,1685.4862060546875,1895.4371337890625,0.0,1656.7615966796875,0.9374622702598572,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984116315841675,0.2846574187278747,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942573070526123,0.2269849628210067,0.2152159512042999,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.830263614654541,0.1806997060775756,0.1268182396888733,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721304535865784,0.2107021808624267,0.1999661475419998,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380542159080505,0.1257787346839904,0.5694024562835693,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626380443573,1.0,1.0,0.7029567956924438,1.0,-1.6755740642547607,0.7886645793914795,0.886909544467926,0.4026127159595489,0.8887078166007996,0.8887078166007996,0.0,42.75563430786133,52.0,42762.875,0.0,388.9175415039063,1.0,280.9569702148437,283.6798095703125,299.33258056640625,302.1761169433594,293.1499938964844,293.1499938964844,281.25,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718706488609314,1.0,0.0,0.0,3.748383283615112,3.748408555984497,9.375215768159252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.755859375,0.0,1664.9140625,1895.4371337890625,0.0,1761.3917236328125,0.9284419417381288,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984116315841675,0.2846574187278747,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942573070526123,0.2269849628210067,0.2152159512042999,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.830263614654541,0.1806997060775756,0.1268182396888733,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721304535865784,0.2107021808624267,0.1999661475419998,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380542159080505,0.1257787346839904,0.5694024562835693,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130626380443573,1.0,1.0,0.7029567956924438,1.0,-1.6755740642547607,0.7886645793914795,0.886909544467926,0.4026127159595489,0.8887078166007996,0.8887078166007996,0.0,42.75563430786133,52.0,42762.875,0.0,388.9175415039063,1.0,280.9569702148437,283.6798095703125,299.33258056640625,302.1761169433594,293.1499938964844,293.1499938964844,281.25,38539.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718706488609314,1.0,0.0,0.0,3.748383283615112,3.748408555984497,9.375215768159252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.755859375,0.0,1664.9140625,1895.4371337890625,0.0,1761.3917236328125,0.9284419417381288,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004841446876526,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898627161979675,0.229412093758583,0.217356652021408,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261308073997498,0.1823361217975616,0.1278606355190277,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674586415290833,0.2125975042581558,0.2016216367483139,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.733124852180481,0.1261650174856186,0.5708822011947632,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168360888957977,1.0,1.0,0.7025954723358154,1.0,-1.6915470361709597,0.7967764735221863,0.8947705030441284,0.4069414734840393,1.0,1.0,0.0,44.26980209350586,55.0,42520.52734375,0.0,402.1534423828125,1.0,281.2436218261719,283.8811340332031,299.2862548828125,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100296020507812,1.0,0.0,0.0,3.85142183303833,3.851447582244873,9.89772729553806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.29736328125,0.0,1748.5115966796875,1895.4371337890625,0.0,1690.7862548828125,0.9485520124435424,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004841446876526,0.2916450202465057,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898627161979675,0.229412093758583,0.217356652021408,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261308073997498,0.1823361217975616,0.1278606355190277,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674586415290833,0.2125975042581558,0.2016216367483139,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.733124852180481,0.1261650174856186,0.5708822011947632,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168360888957977,1.0,1.0,0.7025954723358154,1.0,-1.6915470361709597,0.7967764735221863,0.8947705030441284,0.4069414734840393,1.0,1.0,0.0,44.26980209350586,55.0,42520.52734375,0.0,402.1534423828125,1.0,281.2436218261719,283.8811340332031,299.2862548828125,302.0467224121094,293.1499938964844,293.1499938964844,280.95001220703125,33402.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100296020507812,1.0,0.0,0.0,3.85142183303833,3.851447582244873,9.89772729553806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.29736328125,0.0,1748.5115966796875,1895.4371337890625,0.0,1690.7862548828125,0.9485520124435424,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009196758270263,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842595219612122,0.2314729392528534,0.2195585519075393,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209629654884338,0.183617815375328,0.128937542438507,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616822361946106,0.2141454070806503,0.2033296525478363,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.727331280708313,0.1263201832771301,0.5724785327911377,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942613124847,1.0,1.0,0.7025787830352783,1.0,-1.7095857858657837,0.8057684302330017,0.903817355632782,0.4117380380630493,0.9226789474487304,0.9226789474487304,0.0,46.11865234375,58.0,43663.36328125,0.0,417.7808227539063,1.0,280.9556579589844,283.6744384765625,299.3653564453125,302.2636413574219,293.1499938964844,293.1499938964844,280.6499938964844,37294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237116694450378,1.0,0.0,0.0,3.834749698638916,3.834775924682617,9.81222115115088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.01123046875,0.0,1758.762939453125,1895.4371337890625,0.0,1802.66796875,0.9470589756965636,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009196758270263,0.3000860512256622,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842595219612122,0.2314729392528534,0.2195585519075393,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209629654884338,0.183617815375328,0.128937542438507,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616822361946106,0.2141454070806503,0.2033296525478363,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.727331280708313,0.1263201832771301,0.5724785327911377,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211942613124847,1.0,1.0,0.7025787830352783,1.0,-1.7095857858657837,0.8057684302330017,0.903817355632782,0.4117380380630493,0.9226789474487304,0.9226789474487304,0.0,46.11865234375,58.0,43663.36328125,0.0,417.7808227539063,1.0,280.9556579589844,283.6744384765625,299.3653564453125,302.2636413574219,293.1499938964844,293.1499938964844,280.6499938964844,37294.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237116694450378,1.0,0.0,0.0,3.834749698638916,3.834775924682617,9.81222115115088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.01123046875,0.0,1758.762939453125,1895.4371337890625,0.0,1802.66796875,0.9470589756965636,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994355797767639,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757604360580444,0.2331214994192123,0.2212152481079101,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130610585212708,0.1845101416110992,0.1296344101428985,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532241582870483,0.2152852863073349,0.2045114636421203,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.719048023223877,0.1260737180709839,0.5720133781433105,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654177188873,1.0,1.0,0.7025620937347412,1.0,-1.7264443635940552,0.8141700625419617,0.9122742414474488,0.4162327945232391,0.8143213987350464,0.8143213987350464,0.0,48.4545783996582,61.0,44057.26171875,0.0,434.4471435546875,1.0,280.65728759765625,283.6548156738281,299.35986328125,302.29412841796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325524091720581,1.0,0.0,0.0,3.500903367996216,3.500927448272705,8.178121788660064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.3115234375,0.0,1432.28759765625,1895.4371337890625,0.0,1876.504150390625,0.8800590634346008,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994355797767639,0.3110567033290863,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757604360580444,0.2331214994192123,0.2212152481079101,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130610585212708,0.1845101416110992,0.1296344101428985,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532241582870483,0.2152852863073349,0.2045114636421203,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.719048023223877,0.1260737180709839,0.5720133781433105,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654177188873,1.0,1.0,0.7025620937347412,1.0,-1.7264443635940552,0.8141700625419617,0.9122742414474488,0.4162327945232391,0.8143213987350464,0.8143213987350464,0.0,48.4545783996582,61.0,44057.26171875,0.0,434.4471435546875,1.0,280.65728759765625,283.6548156738281,299.35986328125,302.29412841796875,293.1499938964844,293.1499938964844,280.95001220703125,44187.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325524091720581,1.0,0.0,0.0,3.500903367996216,3.500927448272705,8.178121788660064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.3115234375,0.0,1432.28759765625,1895.4371337890625,0.0,1876.504150390625,0.8800590634346008,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989332020282745,0.3165600895881653,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718607425689697,0.2342666685581207,0.2221730053424835,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093056678771973,0.1852523982524871,0.1300707906484604,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493448495864868,0.2161467373371124,0.2052146792411804,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.71494460105896,0.1260884404182434,0.5718663334846497,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282985389232635,1.0,1.0,0.7025537490844727,1.0,-1.7353923320770264,0.8186323642730713,0.9167599081993104,0.4186154007911682,0.9230188131332396,0.9230188131332396,0.0,49.66493988037109,61.0,43786.97265625,0.0,443.3289489746094,1.0,280.898681640625,283.8239440917969,299.2939147949219,302.0922241210937,293.1499938964844,293.1499938964844,280.95001220703125,35138.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239040732383728,1.0,0.0,0.0,3.5641415119171143,3.564164638519287,8.476239372612326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.51318359375,0.0,1433.433837890625,1895.4371337890625,0.0,1804.26220703125,0.8885527849197388,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985649943351745,0.3216056823730469,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688399195671082,0.235574871301651,0.2233937978744506,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063033819198608,0.1861424297094345,0.1306858509778976,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462991118431091,0.2171613425016403,0.2061615884304046,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114313244819641,0.1262136846780777,0.5724238753318787,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308197259902954,1.0,1.0,0.7026469707489014,1.0,-1.7454602718353271,0.8236103057861328,0.9218499064445496,0.4212696552276611,0.9704687595367432,0.9704687595367432,0.0,50.83118438720703,64.0,44167.55859375,0.0,452.8418273925781,1.0,280.9421081542969,283.8133544921875,299.3153076171875,302.1712341308594,293.1499938964844,293.1499938964844,280.6499938964844,32162.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210879921913147,1.0,0.0,0.0,3.6793017387390137,3.6793253421783447,9.032835350808456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.66064453125,0.0,1537.0679931640625,1895.4371337890625,0.0,1780.9825439453125,0.9092237949371338,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957881033420563,0.3327340483665466,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617889881134033,0.2375520169734954,0.2255354821681976,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990877628326416,0.1873186230659485,0.1317028254270553,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393007516860962,0.2185934334993362,0.2077787369489669,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032486200332642,0.1261162906885147,0.572913646697998,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063135623932,1.0,1.0,0.7028334140777588,1.0,-1.7651450634002686,0.8333283066749573,0.931816816329956,0.4264979362487793,0.8550615906715393,0.8550615906715393,0.0,53.40938949584961,52.0,45115.3671875,0.0,472.6266784667969,1.0,280.6571044921875,283.65997314453125,299.3976745605469,302.3819885253906,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332985401153564,1.0,0.0,0.0,3.5832414627075195,3.583265542984009,8.567329246034205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.18310546875,0.0,1484.3782958984375,1895.4371337890625,0.0,1882.788330078125,0.8928459286689758,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957881033420563,0.3327340483665466,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617889881134033,0.2375520169734954,0.2255354821681976,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990877628326416,0.1873186230659485,0.1317028254270553,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8393007516860962,0.2185934334993362,0.2077787369489669,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032486200332642,0.1261162906885147,0.572913646697998,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063135623932,1.0,1.0,0.7028334140777588,1.0,-1.7651450634002686,0.8333283066749573,0.931816816329956,0.4264979362487793,0.8550615906715393,0.8550615906715393,0.0,53.40938949584961,52.0,45115.3671875,0.0,472.6266784667969,1.0,280.6571044921875,283.65997314453125,299.3976745605469,302.3819885253906,293.1499938964844,293.1499938964844,280.95001220703125,39297.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332985401153564,1.0,0.0,0.0,3.5832414627075195,3.583265542984009,8.567329246034205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.18310546875,0.0,1484.3782958984375,1895.4371337890625,0.0,1882.788330078125,0.8928459286689758,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940978348255157,0.3302947580814361,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.866490364074707,0.2399206608533859,0.2275788635015487,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030546307563782,0.1888495981693267,0.1326401978731155,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431673645973206,0.2203692346811294,0.209279179573059,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050562500953674,0.1262412220239639,0.5728681683540344,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754580020904,1.0,1.0,0.7030198574066162,1.0,-1.7675565481185913,0.8344232439994812,0.93313330411911,0.4271634519100189,1.0,1.0,0.0,52.98550033569336,40.0,44909.93359375,0.0,472.8485412597656,1.0,280.9429016113281,283.8075256347656,299.3570861816406,302.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,31728.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255231738090515,1.0,0.0,0.0,3.752017021179199,3.752041101455689,9.3934011147212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9677734375,0.0,1616.8065185546875,1895.4371337890625,0.0,1817.7021484375,0.9251249432563782,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3940978348255157,0.3302947580814361,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.866490364074707,0.2399206608533859,0.2275788635015487,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030546307563782,0.1888495981693267,0.1326401978731155,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431673645973206,0.2203692346811294,0.209279179573059,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050562500953674,0.1262412220239639,0.5728681683540344,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353754580020904,1.0,1.0,0.7030198574066162,1.0,-1.7675565481185913,0.8344232439994812,0.93313330411911,0.4271634519100189,1.0,1.0,0.0,52.98550033569336,40.0,44909.93359375,0.0,472.8485412597656,1.0,280.9429016113281,283.8075256347656,299.3570861816406,302.26788330078125,293.1499938964844,293.1499938964844,280.6499938964844,31728.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255231738090515,1.0,0.0,0.0,3.752017021179199,3.752041101455689,9.3934011147212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.9677734375,0.0,1616.8065185546875,1895.4371337890625,0.0,1817.7021484375,0.9251249432563782,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954165577888489,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817327618598938,0.2417406290769577,0.2294060438871383,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163022398948669,0.1898680329322815,0.1334207653999328,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567973375320435,0.2216295748949051,0.210566833615303,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715451717376709,0.126140296459198,0.5724335312843323,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195404052734,1.0,1.0,0.7032003402709961,1.0,-1.7547810077667236,0.8279805779457092,0.9268003702163696,0.4236648380756378,0.8501806855201721,0.8501806855201721,0.0,50.00960922241211,43.0,45176.71875,0.0,456.05169677734375,1.0,280.6575012207031,283.616455078125,299.42047119140625,302.4301452636719,293.1499938964844,293.1499938964844,280.95001220703125,40220.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370325922966003,1.0,0.0,0.0,3.6427290439605713,3.642753839492798,8.854153747961391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.34765625,0.0,1556.607421875,1895.4371337890625,0.0,1914.355712890625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954165577888489,0.3161855936050415,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817327618598938,0.2417406290769577,0.2294060438871383,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163022398948669,0.1898680329322815,0.1334207653999328,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567973375320435,0.2216295748949051,0.210566833615303,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715451717376709,0.126140296459198,0.5724335312843323,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304195404052734,1.0,1.0,0.7032003402709961,1.0,-1.7547810077667236,0.8279805779457092,0.9268003702163696,0.4236648380756378,0.8501806855201721,0.8501806855201721,0.0,50.00960922241211,43.0,45176.71875,0.0,456.05169677734375,1.0,280.6575012207031,283.616455078125,299.42047119140625,302.4301452636719,293.1499938964844,293.1499938964844,280.95001220703125,40220.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370325922966003,1.0,0.0,0.0,3.6427290439605713,3.642753839492798,8.854153747961391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.34765625,0.0,1556.607421875,1895.4371337890625,0.0,1914.355712890625,0.9058642387390136,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010312557220459,0.3068306148052215,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933414220809937,0.2440321892499923,0.2312889397144317,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256024122238159,0.1913225948810577,0.1342414617538452,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671422600746155,0.223305344581604,0.211888387799263,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222798466682434,0.1263338327407837,0.5723403096199036,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279669880867004,1.0,1.0,0.703380823135376,1.0,-1.748257398605347,0.8247010111808777,0.9235563278198242,0.4216740131378174,0.9785407185554504,0.9785407185554504,0.0,48.13815689086914,46.0,44483.0234375,0.0,446.5195617675781,1.0,280.9430236816406,283.7799377441406,299.3659362792969,302.2572021484375,293.1499938964844,293.1499938964844,280.6499938964844,32814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252014875411987,1.0,0.0,0.0,3.751718997955322,3.7517435550689697,9.391909543410292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.64208984375,0.0,1624.8092041015625,1895.4371337890625,0.0,1815.02880859375,0.925796926021576,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010312557220459,0.3068306148052215,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933414220809937,0.2440321892499923,0.2312889397144317,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256024122238159,0.1913225948810577,0.1342414617538452,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671422600746155,0.223305344581604,0.211888387799263,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222798466682434,0.1263338327407837,0.5723403096199036,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279669880867004,1.0,1.0,0.703380823135376,1.0,-1.748257398605347,0.8247010111808777,0.9235563278198242,0.4216740131378174,0.9785407185554504,0.9785407185554504,0.0,48.13815689086914,46.0,44483.0234375,0.0,446.5195617675781,1.0,280.9430236816406,283.7799377441406,299.3659362792969,302.2572021484375,293.1499938964844,293.1499938964844,280.6499938964844,32814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252014875411987,1.0,0.0,0.0,3.751718997955322,3.7517435550689697,9.391909543410292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.64208984375,0.0,1624.8092041015625,1895.4371337890625,0.0,1815.02880859375,0.925796926021576,1.0,0.0,3.0,1.0,0.0
