time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039380550384521,0.3038974404335022,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977356553077698,0.245072454214096,0.2323732078075409,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290404081344604,0.191950038075447,0.1347489207983017,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710277080535889,0.2240456193685531,0.2126808017492294,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246460318565369,0.1264078319072723,0.5728577971458435,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274640142917633,1.0,1.0,0.7034710049629211,1.0,-1.748218655586243,0.8246513605117798,0.9235672950744628,0.421597272157669,0.8767675161361694,0.8767675161361694,0.0,47.60557174682617,46.0,45166.91796875,0.0,444.9113464355469,1.0,280.6950988769531,283.5943603515625,299.4407043457031,302.4791259765625,293.1499938964844,293.1499938964844,280.6499938964844,36653.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7320777773857117,1.0,0.0,0.0,3.740101099014282,3.740126132965088,9.333832053926016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.80810546875,0.0,1640.7467041015625,1895.4371337890625,0.0,1872.510986328125,0.9235407114028932,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063574075698852,0.3026043772697449,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001784324645996,0.2459228336811065,0.2332212328910827,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308010101318359,0.1924008280038833,0.1350947618484497,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730694651603699,0.224604532122612,0.2132532745599746,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255799770355225,0.1263623684644699,0.572796642780304,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273432552814483,1.0,1.0,0.7032568454742432,1.0,-1.7487127780914309,0.8249861598014832,0.9237266182899476,0.4217889606952667,0.8360856175422668,0.8360856175422668,0.0,47.38290023803711,49.0,44753.20703125,0.0,444.546142578125,1.0,280.656982421875,283.6358642578125,299.434326171875,302.40936279296875,293.1499938964844,293.1499938964844,280.95001220703125,41451.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733757495880127,1.0,0.0,0.0,3.580418586730957,3.5804429054260254,8.553835755265027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7323.5166015625,0.0,1497.134765625,1895.4371337890625,0.0,1886.6575927734373,0.8937231302261353,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115625917911529,0.3018900156021118,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036744832992554,0.2483608126640319,0.2353063374757766,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332340121269226,0.1939749270677566,0.1360481977462768,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758229613304138,0.226388543844223,0.2147413790225982,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264416217803955,0.1266949027776718,0.573641836643219,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328151673078537,1.0,1.0,0.7028284072875977,1.0,-1.7543003559112549,0.8279651403427124,0.9263352155685424,0.4234165251255035,0.9820420145988464,0.9820420145988464,0.0,47.37194442749024,52.0,44443.8046875,0.0,447.8860168457031,1.0,280.9427490234375,283.79644775390625,299.3941345214844,302.2742614746094,293.1499938964844,293.1499938964844,280.6499938964844,32294.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221751809120178,1.0,0.0,0.0,3.726233720779419,3.726257801055908,9.26474513107678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.7958984375,0.0,1591.3460693359375,1895.4371337890625,0.0,1789.95556640625,0.9197149276733398,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115625917911529,0.3018900156021118,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036744832992554,0.2483608126640319,0.2353063374757766,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332340121269226,0.1939749270677566,0.1360481977462768,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758229613304138,0.226388543844223,0.2147413790225982,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264416217803955,0.1266949027776718,0.573641836643219,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.328151673078537,1.0,1.0,0.7028284072875977,1.0,-1.7543003559112549,0.8279651403427124,0.9263352155685424,0.4234165251255035,0.9820420145988464,0.9820420145988464,0.0,47.37194442749024,52.0,44443.8046875,0.0,447.8860168457031,1.0,280.9427490234375,283.79644775390625,299.3941345214844,302.2742614746094,293.1499938964844,293.1499938964844,280.6499938964844,32294.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221751809120178,1.0,0.0,0.0,3.726233720779419,3.726257801055908,9.26474513107678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.7958984375,0.0,1591.3460693359375,1895.4371337890625,0.0,1789.95556640625,0.9197149276733398,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145193994045257,0.3042566478252411,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039691686630248,0.2503256201744079,0.2373731136322021,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329851627349854,0.1951029300689697,0.1369833201169967,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755292296409607,0.2277315855026245,0.2162104696035385,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251726984977722,0.1268399208784103,0.574880838394165,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373422145843,1.0,1.0,0.7023999691009521,1.0,-1.763997197151184,0.8329777121543884,0.9310194849967957,0.4262058436870575,0.8501499891281128,0.8501499891281128,0.0,48.00444793701172,55.0,45082.078125,0.0,455.6806945800781,1.0,280.6568603515625,283.6405639648437,299.4710693359375,302.46026611328125,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328229546546936,1.0,0.0,0.0,3.6026370525360107,3.602661371231079,8.660327353027242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.47998046875,0.0,1511.68701171875,1895.4371337890625,0.0,1878.78173828125,0.8976574540138245,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145193994045257,0.3042566478252411,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039691686630248,0.2503256201744079,0.2373731136322021,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329851627349854,0.1951029300689697,0.1369833201169967,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755292296409607,0.2277315855026245,0.2162104696035385,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7251726984977722,0.1268399208784103,0.574880838394165,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301373422145843,1.0,1.0,0.7023999691009521,1.0,-1.763997197151184,0.8329777121543884,0.9310194849967957,0.4262058436870575,0.8501499891281128,0.8501499891281128,0.0,48.00444793701172,55.0,45082.078125,0.0,455.6806945800781,1.0,280.6568603515625,283.6405639648437,299.4710693359375,302.46026611328125,293.1499938964844,293.1499938964844,280.95001220703125,40140.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328229546546936,1.0,0.0,0.0,3.6026370525360107,3.602661371231079,8.660327353027242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.47998046875,0.0,1511.68701171875,1895.4371337890625,0.0,1878.78173828125,0.8976574540138245,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170458018779754,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020244479179382,0.2527879774570465,0.2395232766866684,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308901190757751,0.1966763585805893,0.1379681080579757,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730997443199158,0.2295101881027221,0.2177362889051437,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222229838371277,0.1271932721138,0.5761186480522156,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023851275444031,1.0,-1.7766926288604736,0.8393166065216064,0.9373760223388672,0.4296276867389679,1.0,1.0,0.0,49.12771224975586,58.0,44965.05078125,0.0,466.8961181640625,1.0,280.9429626464844,283.8045349121094,299.4310302734375,302.3402099609375,293.1499938964844,293.1499938964844,280.6499938964844,31923.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723458468914032,1.0,0.0,0.0,3.758977174758911,3.75900149345398,9.428283647139324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1640625,0.0,1626.4141845703125,1895.4371337890625,0.0,1800.5701904296875,0.926925539970398,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170458018779754,0.3089339435100555,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020244479179382,0.2527879774570465,0.2395232766866684,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308901190757751,0.1966763585805893,0.1379681080579757,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730997443199158,0.2295101881027221,0.2177362889051437,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222229838371277,0.1271932721138,0.5761186480522156,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330071568489074,1.0,1.0,0.7023851275444031,1.0,-1.7766926288604736,0.8393166065216064,0.9373760223388672,0.4296276867389679,1.0,1.0,0.0,49.12771224975586,58.0,44965.05078125,0.0,466.8961181640625,1.0,280.9429626464844,283.8045349121094,299.4310302734375,302.3402099609375,293.1499938964844,293.1499938964844,280.6499938964844,31923.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723458468914032,1.0,0.0,0.0,3.758977174758911,3.75900149345398,9.428283647139324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1640625,0.0,1626.4141845703125,1895.4371337890625,0.0,1800.5701904296875,0.926925539970398,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175594449043274,0.3156527876853943,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980855941772461,0.2547503411769867,0.2416357547044754,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271206021308899,0.1977797001600265,0.138920396566391,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687951564788818,0.230825275182724,0.2192250788211822,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178109884262085,0.1272755861282348,0.5773352384567261,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.702370285987854,1.0,-1.7916884422302246,0.8467846512794495,0.94490385055542,0.4337188601493835,0.8745423555374146,0.8745423555374146,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0776977539063,1.0,280.6563720703125,283.6270751953125,299.5067749023437,302.5439453125,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359548807144165,1.0,0.0,0.0,3.685357809066773,3.685382604598999,9.062595154318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.29443359375,0.0,1594.644775390625,1895.4371337890625,0.0,1905.224853515625,0.9148814082145692,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175594449043274,0.3156527876853943,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980855941772461,0.2547503411769867,0.2416357547044754,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271206021308899,0.1977797001600265,0.138920396566391,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687951564788818,0.230825275182724,0.2192250788211822,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178109884262085,0.1272755861282348,0.5773352384567261,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365986049175262,1.0,1.0,0.702370285987854,1.0,-1.7916884422302246,0.8467846512794495,0.94490385055542,0.4337188601493835,0.8745423555374146,0.8745423555374146,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0776977539063,1.0,280.6563720703125,283.6270751953125,299.5067749023437,302.5439453125,293.1499938964844,293.1499938964844,280.95001220703125,38883.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359548807144165,1.0,0.0,0.0,3.685357809066773,3.685382604598999,9.062595154318842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.29443359375,0.0,1594.644775390625,1895.4371337890625,0.0,1905.224853515625,0.9148814082145692,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175328016281128,0.3198863863945007,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951705694198608,0.2558585703372955,0.242570623755455,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244231343269348,0.1984429806470871,0.1393115371465683,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657588958740234,0.2315878123044967,0.2198497951030731,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147783637046814,0.1273408830165863,0.5774642825126648,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385755121707916,1.0,1.0,0.7023628950119019,1.0,-1.7992677688598633,0.8505632877349854,0.948704481124878,0.4357775449752807,0.9818286299705504,0.9818286299705504,0.0,51.663063049316406,61.0,45463.09765625,0.0,488.848388671875,1.0,280.9029235839844,283.80670166015625,299.4458312988281,302.3463439941406,293.1499938964844,293.1499938964844,280.95001220703125,34038.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729498028755188,1.0,0.0,0.0,3.72670316696167,3.7267274856567374,9.267079121855204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.80908203125,0.0,1605.20947265625,1895.4371337890625,0.0,1850.863525390625,0.9234324097633362,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175297319889068,0.3237989544868469,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929634690284729,0.2571850717067718,0.2437790185213089,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223586082458496,0.1993000507354736,0.1398848593235016,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633997440338135,0.2325468808412552,0.2207199335098266,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7122414112091064,0.1275446861982345,0.5782804489135742,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406916558742523,1.0,1.0,0.7025032639503479,1.0,-1.8081284761428835,0.8549197316169739,0.9532087445259094,0.4381295442581177,1.0,1.0,0.0,52.60540771484375,64.0,45789.16015625,0.0,497.4410705566406,1.0,280.9429626464844,283.8109130859375,299.463623046875,302.4232482910156,293.1499938964844,293.1499938964844,280.6499938964844,32797.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280244827270508,1.0,0.0,0.0,3.8154430389404297,3.8154680728912354,9.713667168398388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.6513671875,0.0,1700.091552734375,1895.4371337890625,0.0,1838.54248046875,0.9400955438613892,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.415211021900177,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872179388999939,0.2591978013515472,0.2459494471549987,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169803619384766,0.2003755867481231,0.1408377140760421,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.857449471950531,0.2338320761919021,0.2222067862749099,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060168981552124,0.1276618540287017,0.5796061158180237,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.345213383436203,1.0,1.0,0.7027841210365295,1.0,-1.826171875,0.8637761473655701,0.96239572763443,0.4429566562175751,0.9082303643226624,0.9082303643226624,0.0,54.77875900268555,67.0,47056.0078125,0.0,515.9669799804688,1.0,280.65582275390625,283.6232604980469,299.537353515625,302.6419677734375,293.1499938964844,293.1499938964844,280.3500061035156,37651.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413850426673889,1.0,0.0,0.0,3.784767389297485,3.784792900085449,9.55810151026526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9150390625,0.0,1701.151123046875,1895.4371337890625,0.0,1951.3955078125,0.9362077713012696,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.415211021900177,0.3328895270824432,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872179388999939,0.2591978013515472,0.2459494471549987,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169803619384766,0.2003755867481231,0.1408377140760421,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.857449471950531,0.2338320761919021,0.2222067862749099,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060168981552124,0.1276618540287017,0.5796061158180237,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.345213383436203,1.0,1.0,0.7027841210365295,1.0,-1.826171875,0.8637761473655701,0.96239572763443,0.4429566562175751,0.9082303643226624,0.9082303643226624,0.0,54.77875900268555,67.0,47056.0078125,0.0,515.9669799804688,1.0,280.65582275390625,283.6232604980469,299.537353515625,302.6419677734375,293.1499938964844,293.1499938964844,280.3500061035156,37651.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413850426673889,1.0,0.0,0.0,3.784767389297485,3.784792900085449,9.55810151026526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8475.9150390625,0.0,1701.151123046875,1895.4371337890625,0.0,1951.3955078125,0.9362077713012696,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107171595096588,0.3437561690807342,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796036243438721,0.2609165012836456,0.2476451098918914,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096320629119873,0.2011117339134216,0.141417771577835,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497501611709595,0.2347576916217804,0.2231756150722503,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980527639389038,0.1275535523891449,0.5796250104904175,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.349935233592987,1.0,1.0,0.7030649781227112,1.0,-1.843138575553894,0.8721000552177429,0.971038579940796,0.4474908709526062,0.8193989992141724,0.8193989992141724,0.0,57.342281341552734,55.0,47553.2109375,0.0,535.326171875,1.0,280.357666015625,283.61651611328125,299.5314025878906,302.6794738769531,293.1499938964844,293.1499938964844,280.6499938964844,43065.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500506639480591,1.0,0.0,0.0,3.479273557662964,3.479297399520874,8.077379334281432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.75927734375,0.0,1401.7833251953125,1895.4371337890625,0.0,2025.8895263671875,0.8746504187583923,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107171595096588,0.3437561690807342,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796036243438721,0.2609165012836456,0.2476451098918914,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096320629119873,0.2011117339134216,0.141417771577835,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497501611709595,0.2347576916217804,0.2231756150722503,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980527639389038,0.1275535523891449,0.5796250104904175,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.349935233592987,1.0,1.0,0.7030649781227112,1.0,-1.843138575553894,0.8721000552177429,0.971038579940796,0.4474908709526062,0.8193989992141724,0.8193989992141724,0.0,57.342281341552734,55.0,47553.2109375,0.0,535.326171875,1.0,280.357666015625,283.61651611328125,299.5314025878906,302.6794738769531,293.1499938964844,293.1499938964844,280.6499938964844,43065.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500506639480591,1.0,0.0,0.0,3.479273557662964,3.479297399520874,8.077379334281432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.75927734375,0.0,1401.7833251953125,1895.4371337890625,0.0,2025.8895263671875,0.8746504187583923,1.0,0.0,3.0,1.0,0.0
17663460,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088108539581299,0.3401983976364136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853527307510376,0.2634460926055908,0.2498082220554351,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.813974916934967,0.2025512754917144,0.1422750800848007,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542616367340088,0.2363845407962799,0.2245094180107116,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008446455001831,0.127799853682518,0.5801204442977905,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.7035561203956604,1.0,-1.844704389572144,0.8726345896720886,0.9720698595046996,0.4478324949741363,0.9485583901405334,0.9485583901405334,0.0,56.6616096496582,43.0,47310.12109375,0.0,534.244140625,1.0,280.64208984375,283.7452392578125,299.4877014160156,302.5486755371094,293.1499938964844,293.1499938964844,280.3500061035156,32571.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396617531776428,1.0,0.0,0.0,3.648508548736572,3.648531913757324,8.882271913535078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.3603515625,0.0,1505.8658447265625,1895.4371337890625,0.0,1936.6990966796875,0.9023146629333496,1.0,0.0,3.0,1.0,0.0
17663520,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088108539581299,0.3401983976364136,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853527307510376,0.2634460926055908,0.2498082220554351,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.813974916934967,0.2025512754917144,0.1422750800848007,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542616367340088,0.2363845407962799,0.2245094180107116,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008446455001831,0.127799853682518,0.5801204442977905,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724397659302,1.0,1.0,0.7035561203956604,1.0,-1.844704389572144,0.8726345896720886,0.9720698595046996,0.4478324949741363,0.9485583901405334,0.9485583901405334,0.0,56.6616096496582,43.0,47310.12109375,0.0,534.244140625,1.0,280.64208984375,283.7452392578125,299.4877014160156,302.5486755371094,293.1499938964844,293.1499938964844,280.3500061035156,32571.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396617531776428,1.0,0.0,0.0,3.648508548736572,3.648531913757324,8.882271913535078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.3603515625,0.0,1505.8658447265625,1895.4371337890625,0.0,1936.6990966796875,0.9023146629333496,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101442098617553,0.3253867924213409,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901336133480072,0.2653833627700805,0.2517196536064148,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266575336456299,0.2034403979778289,0.1429463773965835,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683013319969177,0.2374672293663025,0.2256021052598953,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011116981506,0.1278059184551239,0.5800468325614929,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082337379455,1.0,1.0,0.7040472626686096,1.0,-1.8312543630599976,0.8657085299491882,0.9655457735061646,0.4439923465251922,0.8177266120910645,0.8177266120910645,0.0,53.437103271484375,46.0,47276.43359375,0.0,515.14697265625,1.0,280.3576965332031,283.6202392578125,299.5472412109375,302.6856384277344,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484198212623596,1.0,0.0,0.0,3.4557201862335205,3.4557433128356934,7.968387762957718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.07958984375,0.0,1366.856201171875,1895.4371337890625,0.0,2011.796142578125,0.8668251633644104,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101442098617553,0.3253867924213409,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.901336133480072,0.2653833627700805,0.2517196536064148,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8266575336456299,0.2034403979778289,0.1429463773965835,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683013319969177,0.2374672293663025,0.2256021052598953,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011116981506,0.1278059184551239,0.5800468325614929,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082337379455,1.0,1.0,0.7040472626686096,1.0,-1.8312543630599976,0.8657085299491882,0.9655457735061646,0.4439923465251922,0.8177266120910645,0.8177266120910645,0.0,53.437103271484375,46.0,47276.43359375,0.0,515.14697265625,1.0,280.3576965332031,283.6202392578125,299.5472412109375,302.6856384277344,293.1499938964844,293.1499938964844,280.6499938964844,41545.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484198212623596,1.0,0.0,0.0,3.4557201862335205,3.4557433128356934,7.968387762957718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.07958984375,0.0,1366.856201171875,1895.4371337890625,0.0,2011.796142578125,0.8668251633644104,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126120507717132,0.3197579383850097,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080315232276917,0.2665470242500305,0.2526216506958008,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316896557807922,0.2040585279464721,0.1432443410158157,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740478157997131,0.2381736040115356,0.2260907888412475,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158699631690979,0.1279172450304031,0.5799439549446106,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422619998455047,1.0,1.0,0.7042928338050842,1.0,-1.8263896703720093,0.8632082939147949,0.9631814360618592,0.4424538016319275,0.909839928150177,0.909839928150177,0.0,52.24750900268555,46.0,46672.3359375,0.0,508.2353515625,1.0,280.5972595214844,283.77264404296875,299.48602294921875,302.4721069335937,293.1499938964844,293.1499938964844,280.6499938964844,34730.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401024699211121,1.0,0.0,0.0,3.5036215782165527,3.5036439895629883,8.190826292775455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.00732421875,0.0,1367.21142578125,1895.4371337890625,0.0,1940.4539794921875,0.8743895292282104,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156402349472046,0.3153409957885742,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.914313554763794,0.267866313457489,0.2537899911403656,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361706137657166,0.2048164308071136,0.1437204480171203,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791348934173584,0.2390214204788208,0.2268186509609222,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193273305892944,0.1281364560127258,0.5806025862693787,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412458598613739,1.0,1.0,0.7042145729064941,1.0,-1.8247225284576416,0.8624128699302673,0.9623096585273744,0.4419871270656585,0.9339424967765808,0.9339424967765808,0.0,51.37748336791992,49.0,46782.4921875,0.0,504.4382019042969,1.0,280.6415710449219,283.74664306640625,299.5026550292969,302.5330810546875,293.1499938964844,293.1499938964844,280.3500061035156,32617.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367497682571411,1.0,0.0,0.0,3.604809045791626,3.60483193397522,8.670772899677104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.7890625,0.0,1458.4744873046875,1895.4371337890625,0.0,1911.9580078125,0.8925275802612305,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205973744392395,0.3108045160770416,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222258925437928,0.2698608338832855,0.2558083236217499,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413410186767578,0.2057426869869232,0.1444586217403412,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885038435459137,0.2401255816221237,0.2279873639345169,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270339012146,0.1282536685466766,0.5814192891120911,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.704058051109314,1.0,-1.8249672651290887,0.8626105189323425,0.9623568058013916,0.442091166973114,0.8154854774475098,0.8154854774475098,0.0,50.54025650024414,52.0,46896.13671875,0.0,501.9977416992188,1.0,280.35809326171875,283.6381530761719,299.56475830078125,302.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,41221.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446451187133789,1.0,0.0,0.0,3.409710645675659,3.409733533859253,7.75761748172954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.27392578125,0.0,1318.399658203125,1895.4371337890625,0.0,1979.3057861328125,0.8568436503410339,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4205973744392395,0.3108045160770416,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222258925437928,0.2698608338832855,0.2558083236217499,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413410186767578,0.2057426869869232,0.1444586217403412,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885038435459137,0.2401255816221237,0.2279873639345169,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270339012146,0.1282536685466766,0.5814192891120911,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460119247436,1.0,1.0,0.704058051109314,1.0,-1.8249672651290887,0.8626105189323425,0.9623568058013916,0.442091166973114,0.8154854774475098,0.8154854774475098,0.0,50.54025650024414,52.0,46896.13671875,0.0,501.9977416992188,1.0,280.35809326171875,283.6381530761719,299.56475830078125,302.6723327636719,293.1499938964844,293.1499938964844,280.6499938964844,41221.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446451187133789,1.0,0.0,0.0,3.409710645675659,3.409733533859253,7.75761748172954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.27392578125,0.0,1318.399658203125,1895.4371337890625,0.0,1979.3057861328125,0.8568436503410339,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257447123527527,0.3098590970039367,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264371395111084,0.2724276185035705,0.2580333650112152,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437509536743164,0.2071699947118759,0.1453258544206619,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877281546592712,0.2417205423116684,0.2293184995651245,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315079689026,0.1285960972309112,0.5825015306472778,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015604019165,1.0,1.0,0.7039015293121338,1.0,-1.8304386138916016,0.8654124736785889,0.965026080608368,0.4436155259609222,0.9383039474487304,0.9383039474487304,0.0,50.488319396972656,55.0,46655.625,0.0,505.4224243164063,1.0,280.6412048339844,283.7543029785156,299.5274658203125,302.54547119140625,293.1499938964844,293.1499938964844,280.3500061035156,32078.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733955442905426,1.0,0.0,0.0,3.586079359054565,3.58610200881958,8.580904591326544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.1669921875,0.0,1434.3819580078125,1895.4371337890625,0.0,1888.3271484375,0.8879077434539795,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257447123527527,0.3098590970039367,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264371395111084,0.2724276185035705,0.2580333650112152,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437509536743164,0.2071699947118759,0.1453258544206619,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877281546592712,0.2417205423116684,0.2293184995651245,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315079689026,0.1285960972309112,0.5825015306472778,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015604019165,1.0,1.0,0.7039015293121338,1.0,-1.8304386138916016,0.8654124736785889,0.965026080608368,0.4436155259609222,0.9383039474487304,0.9383039474487304,0.0,50.488319396972656,55.0,46655.625,0.0,505.4224243164063,1.0,280.6412048339844,283.7543029785156,299.5274658203125,302.54547119140625,293.1499938964844,293.1499938964844,280.3500061035156,32078.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733955442905426,1.0,0.0,0.0,3.586079359054565,3.58610200881958,8.580904591326544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.1669921875,0.0,1434.3819580078125,1895.4371337890625,0.0,1888.3271484375,0.8879077434539795,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287655651569366,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264717698097228,0.2744569480419159,0.2601466774940491,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430397510528564,0.2081013470888137,0.1461131423711776,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869025111198425,0.2428237199783325,0.2305470108985901,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626111030579,0.1286713927984237,0.583398163318634,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137668132782,1.0,1.0,0.7039474248886108,1.0,-1.8394838571548464,0.8698977828025818,0.9695860743522644,0.446077823638916,0.8243473768234253,0.8243473768234253,0.0,51.15580368041992,58.0,47121.69140625,0.0,513.4805908203125,1.0,280.35809326171875,283.6356506347656,299.5930480957031,302.709716796875,293.1499938964844,293.1499938964844,280.6499938964844,40312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436063289642334,1.0,0.0,0.0,3.429133892059326,3.429156541824341,7.846250582588254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.849609375,0.0,1331.3590087890625,1895.4371337890625,0.0,1970.3970947265625,0.8601915240287781,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287655651569366,0.3123668730258941,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264717698097228,0.2744569480419159,0.2601466774940491,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430397510528564,0.2081013470888137,0.1461131423711776,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869025111198425,0.2428237199783325,0.2305470108985901,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626111030579,0.1286713927984237,0.583398163318634,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137668132782,1.0,1.0,0.7039474248886108,1.0,-1.8394838571548464,0.8698977828025818,0.9695860743522644,0.446077823638916,0.8243473768234253,0.8243473768234253,0.0,51.15580368041992,58.0,47121.69140625,0.0,513.4805908203125,1.0,280.35809326171875,283.6356506347656,299.5930480957031,302.709716796875,293.1499938964844,293.1499938964844,280.6499938964844,40312.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436063289642334,1.0,0.0,0.0,3.429133892059326,3.429156541824341,7.846250582588254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.849609375,0.0,1331.3590087890625,1895.4371337890625,0.0,1970.3970947265625,0.8601915240287781,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311221241950989,0.3169443607330322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243803024291992,0.2770533263683319,0.2624319493770599,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407806754112244,0.209522470831871,0.1470018029212951,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842716813087463,0.2444074004888534,0.2319022715091705,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152972221375,0.1290018707513809,0.5845500826835632,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050523281097,1.0,1.0,0.7039932608604431,1.0,-1.8517987728118896,0.8760140538215637,0.9757847785949708,0.4494181871414184,0.9585133790969848,0.9585133790969848,0.0,52.28997802734375,61.0,47138.19140625,0.0,525.2787475585938,1.0,280.6416931152344,283.7592163085937,299.5553283691406,302.5989685058594,293.1499938964844,293.1499938964844,280.3500061035156,31563.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348687052726746,1.0,0.0,0.0,3.618295907974243,3.618319034576416,8.735775622881192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1396484375,0.0,1465.2735595703125,1895.4371337890625,0.0,1896.0382080078125,0.8948131799697876,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311221241950989,0.3169443607330322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243803024291992,0.2770533263683319,0.2624319493770599,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407806754112244,0.209522470831871,0.1470018029212951,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842716813087463,0.2444074004888534,0.2319022715091705,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152972221375,0.1290018707513809,0.5845500826835632,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050523281097,1.0,1.0,0.7039932608604431,1.0,-1.8517987728118896,0.8760140538215637,0.9757847785949708,0.4494181871414184,0.9585133790969848,0.9585133790969848,0.0,52.28997802734375,61.0,47138.19140625,0.0,525.2787475585938,1.0,280.6416931152344,283.7592163085937,299.5553283691406,302.5989685058594,293.1499938964844,293.1499938964844,280.3500061035156,31563.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348687052726746,1.0,0.0,0.0,3.618295907974243,3.618319034576416,8.735775622881192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1396484375,0.0,1465.2735595703125,1895.4371337890625,0.0,1896.0382080078125,0.8948131799697876,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314689040184021,0.3197861313819885,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.922840416431427,0.2781714498996734,0.2636523842811584,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393049836158752,0.2100677192211151,0.1474951356649398,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825498223304749,0.2450384646654129,0.2326494604349136,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180196642875671,0.1291086822748184,0.5854275822639465,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476915657520294,1.0,1.0,0.7040162086486816,1.0,-1.8592199087142944,0.879696786403656,0.9795230627059937,0.4514560401439667,0.8662435412406921,0.8662435412406921,0.0,52.99715805053711,61.0,48080.8828125,0.0,532.5322875976562,1.0,280.3978881835937,283.5807800292969,299.628173828125,302.83856201171875,293.1499938964844,293.1499938964844,280.3500061035156,35561.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74322110414505,1.0,0.0,0.0,3.624668836593628,3.624692440032959,8.766574524088355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.212890625,0.0,1501.9073486328125,1895.4371337890625,0.0,1967.0972900390625,0.8969436883926392,1.0,0.0,3.0,1.0,0.0
