time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310109317302704,0.3236059546470642,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198850393295288,0.279096782207489,0.2646032273769378,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367379307746887,0.21043361723423,0.1478072702884674,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796323537826538,0.2454860359430313,0.2331510633230209,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.715398371219635,0.129116877913475,0.5857335329055786,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3495032489299774,1.0,1.0,0.7042063474655151,1.0,-1.8662928342819207,0.8831382393836975,0.983154594898224,0.4533311128616333,0.8430511355400085,0.8430511355400085,0.0,53.88918685913086,64.0,47976.98828125,0.0,540.1875,1.0,280.3580627441406,283.6220703125,299.6209716796875,302.78680419921875,293.1499938964844,293.1499938964844,280.6499938964844,39325.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466104626655579,1.0,0.0,0.0,3.506563901901245,3.506587266921997,8.204588652915845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.5732421875,0.0,1403.272216796875,1895.4371337890625,0.0,1996.199462890625,0.8761776089668274,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303118288516998,0.3312985002994537,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146878123283386,0.2817153930664062,0.2669204473495483,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321747183799744,0.2118348479270935,0.1486926078796386,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743584752082825,0.2470449209213256,0.2344972789287567,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104412913322449,0.1295114308595657,0.5872641801834106,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177409648895,1.0,1.0,0.7045865654945374,1.0,-1.882827639579773,0.8912091851234436,0.9916184544563292,0.4577068984508514,0.9897875189781188,0.9897875189781188,0.0,55.766876220703125,67.0,48126.98828125,0.0,557.6270141601562,1.0,280.64239501953125,283.7608337402344,299.5807189941406,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739704430103302,1.0,0.0,0.0,3.6926894187927246,3.692713022232056,9.098689588427078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1962890625,0.0,1546.2923583984375,1895.4371337890625,0.0,1937.0628662109373,0.9115031957626344,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303118288516998,0.3312985002994537,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146878123283386,0.2817153930664062,0.2669204473495483,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321747183799744,0.2118348479270935,0.1486926078796386,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743584752082825,0.2470449209213256,0.2344972789287567,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104412913322449,0.1295114308595657,0.5872641801834106,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177409648895,1.0,1.0,0.7045865654945374,1.0,-1.882827639579773,0.8912091851234436,0.9916184544563292,0.4577068984508514,0.9897875189781188,0.9897875189781188,0.0,55.766876220703125,67.0,48126.98828125,0.0,557.6270141601562,1.0,280.64239501953125,283.7608337402344,299.5807189941406,302.6835021972656,293.1499938964844,293.1499938964844,280.3500061035156,31390.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739704430103302,1.0,0.0,0.0,3.6926894187927246,3.692713022232056,9.098689588427078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.1962890625,0.0,1546.2923583984375,1895.4371337890625,0.0,1937.0628662109373,0.9115031957626344,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273864328861236,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084303379058838,0.2837665379047394,0.2691419422626495,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267017602920532,0.2127136588096618,0.1495055109262466,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681039810180664,0.2480889409780502,0.2357530444860458,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459585428238,0.5887520909309387,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490184783935,1.0,1.0,0.7049668431282043,1.0,-1.9005258083343504,0.8998512625694275,1.0006744861602783,0.4624461531639099,0.8672798871994019,0.8672798871994019,0.0,57.96804428100586,70.0,49153.7265625,0.0,577.2242431640625,1.0,280.3568115234375,283.5950622558594,299.6441345214844,302.8847961425781,293.1499938964844,293.1499938964844,280.6499938964844,38622.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75289386510849,1.0,0.0,0.0,3.621712923049927,3.621737241744995,8.752282951718371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.5498046875,0.0,1521.3929443359375,1895.4371337890625,0.0,2050.538818359375,0.9006996750831604,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273864328861236,0.3402585685253143,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084303379058838,0.2837665379047394,0.2691419422626495,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267017602920532,0.2127136588096618,0.1495055109262466,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681039810180664,0.2480889409780502,0.2357530444860458,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459585428238,0.5887520909309387,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490184783935,1.0,1.0,0.7049668431282043,1.0,-1.9005258083343504,0.8998512625694275,1.0006744861602783,0.4624461531639099,0.8672798871994019,0.8672798871994019,0.0,57.96804428100586,70.0,49153.7265625,0.0,577.2242431640625,1.0,280.3568115234375,283.5950622558594,299.6441345214844,302.8847961425781,293.1499938964844,293.1499938964844,280.6499938964844,38622.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75289386510849,1.0,0.0,0.0,3.621712923049927,3.621737241744995,8.752282951718371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.5498046875,0.0,1521.3929443359375,1895.4371337890625,0.0,2050.538818359375,0.9006996750831604,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243028461933136,0.349867582321167,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.90223628282547,0.2863636612892151,0.2714454531669616,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210076093673706,0.2140511274337768,0.1503532230854034,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861666738986969,0.2495831400156021,0.2370472997426986,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.698104739189148,0.1299529671669006,0.5900535583496094,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.362638920545578,1.0,1.0,0.7055830955505371,1.0,-1.9189635515213013,0.9087716341018676,1.0101919174194336,0.4672624170780182,1.0,1.0,0.0,60.37261962890625,58.0,49118.91015625,0.0,598.3629150390625,1.0,280.64288330078125,283.7518005371094,299.5971069335937,302.76513671875,293.1499938964844,293.1499938964844,280.3500061035156,32148.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746359646320343,1.0,0.0,0.0,3.7780065536499023,3.77803111076355,9.523984658699192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.11328125,0.0,1650.469482421875,1895.4371337890625,0.0,1994.04052734375,0.9311044812202454,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243028461933136,0.349867582321167,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.90223628282547,0.2863636612892151,0.2714454531669616,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210076093673706,0.2140511274337768,0.1503532230854034,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.861666738986969,0.2495831400156021,0.2370472997426986,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.698104739189148,0.1299529671669006,0.5900535583496094,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.362638920545578,1.0,1.0,0.7055830955505371,1.0,-1.9189635515213013,0.9087716341018676,1.0101919174194336,0.4672624170780182,1.0,1.0,0.0,60.37261962890625,58.0,49118.91015625,0.0,598.3629150390625,1.0,280.64288330078125,283.7518005371094,299.5971069335937,302.76513671875,293.1499938964844,293.1499938964844,280.3500061035156,32148.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746359646320343,1.0,0.0,0.0,3.7780065536499023,3.77803111076355,9.523984658699192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.11328125,0.0,1650.469482421875,1895.4371337890625,0.0,1994.04052734375,0.9311044812202454,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211697578430176,0.3465433120727539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077438116073608,0.2883612513542175,0.273544579744339,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246392011642456,0.2148410379886627,0.1510479301214218,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657259941101074,0.250538021326065,0.2381432652473449,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.700646162033081,0.1299275308847427,0.590467631816864,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728484630584,1.0,1.0,0.7061993479728699,1.0,-1.920159220695496,0.909051239490509,1.0111079216003418,0.4674952626228332,0.8786078095436096,0.8786078095436096,0.0,59.72208404541016,46.0,49810.359375,0.0,597.1035766601562,1.0,280.35711669921875,283.5609436035156,299.6523132324219,302.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586023211479187,1.0,0.0,0.0,3.711816787719727,3.711841821670532,9.19319234071736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0576171875,0.0,1624.197265625,1895.4371337890625,0.0,2100.324462890625,0.9204644560813904,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211697578430176,0.3465433120727539,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077438116073608,0.2883612513542175,0.273544579744339,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246392011642456,0.2148410379886627,0.1510479301214218,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657259941101074,0.250538021326065,0.2381432652473449,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.700646162033081,0.1299275308847427,0.590467631816864,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728484630584,1.0,1.0,0.7061993479728699,1.0,-1.920159220695496,0.909051239490509,1.0111079216003418,0.4674952626228332,0.8786078095436096,0.8786078095436096,0.0,59.72208404541016,46.0,49810.359375,0.0,597.1035766601562,1.0,280.35711669921875,283.5609436035156,299.6523132324219,302.94500732421875,293.1499938964844,293.1499938964844,280.6499938964844,38781.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586023211479187,1.0,0.0,0.0,3.711816787719727,3.711841821670532,9.19319234071736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.0576171875,0.0,1624.197265625,1895.4371337890625,0.0,2100.324462890625,0.9204644560813904,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212506711483001,0.3406904935836792,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145938754081726,0.2894959449768066,0.2744131684303283,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293875455856323,0.2153457850217819,0.151266798377037,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711280822753906,0.2511167526245117,0.2385119050741195,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046791315078735,0.1299445778131485,0.5900019407272339,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595300912857055,1.0,1.0,0.7065074443817139,1.0,-1.9143238067626955,0.9060038328170776,1.0083199739456177,0.4657711982727051,0.9714903831481934,0.9714903831481934,0.0,58.3911361694336,46.0,49017.6484375,0.0,588.5145874023438,1.0,280.6034851074219,283.72821044921875,299.5868530273437,302.72235107421875,293.1499938964844,293.1499938964844,280.6499938964844,34587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518971562385559,1.0,0.0,0.0,3.73783016204834,3.7378547191619873,9.322500318376116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.36669921875,0.0,1622.27734375,1895.4371337890625,0.0,2041.88671875,0.9261428117752076,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228705763816833,0.3317307531833648,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.925521433353424,0.2908410727977752,0.2755466997623443,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369731903076172,0.2160358726978302,0.1516543328762054,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797588348388672,0.2518813014030456,0.2391058206558227,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112956047058105,0.130094364285469,0.5901121497154236,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564870059490204,1.0,1.0,0.7067133188247681,1.0,-1.90623939037323,0.9018816947937012,1.0043576955795288,0.4634599387645721,1.0,1.0,0.0,56.41341400146485,49.0,48987.69921875,0.0,576.262451171875,1.0,280.6435241699219,283.70977783203125,299.595458984375,302.7723999023437,293.1499938964844,293.1499938964844,280.3500061035156,32933.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494114637374878,1.0,0.0,0.0,3.823176860809326,3.823202133178711,9.753085805641604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.71875,0.0,1710.4739990234375,1895.4371337890625,0.0,2020.3614501953125,0.9420120120048524,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267426431179046,0.3221213817596435,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938759446144104,0.2928227484226227,0.277539849281311,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458395004272461,0.2167844921350479,0.1522550582885742,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898495435714722,0.2527771592140198,0.2400596290826797,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691097259521,0.1301395446062088,0.5903450846672058,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500534534454,1.0,1.0,0.7071250081062317,1.0,-1.899231195449829,0.8982430100440979,1.0009881258010864,0.461238294839859,0.852105438709259,0.852105438709259,0.0,54.3808708190918,52.0,49173.078125,0.0,564.6943969726562,1.0,280.3562316894531,283.55908203125,299.6434020996094,302.8983764648437,293.1499938964844,293.1499938964844,280.6499938964844,41092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575196623802185,1.0,0.0,0.0,3.6607277393341056,3.660752773284912,8.941865417000372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.39404296875,0.0,1583.3480224609375,1895.4371337890625,0.0,2090.8525390625,0.9112648963928224,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267426431179046,0.3221213817596435,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.938759446144104,0.2928227484226227,0.277539849281311,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458395004272461,0.2167844921350479,0.1522550582885742,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898495435714722,0.2527771592140198,0.2400596290826797,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691097259521,0.1301395446062088,0.5903450846672058,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500534534454,1.0,1.0,0.7071250081062317,1.0,-1.899231195449829,0.8982430100440979,1.0009881258010864,0.461238294839859,0.852105438709259,0.852105438709259,0.0,54.3808708190918,52.0,49173.078125,0.0,564.6943969726562,1.0,280.3562316894531,283.55908203125,299.6434020996094,302.8983764648437,293.1499938964844,293.1499938964844,280.6499938964844,41092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575196623802185,1.0,0.0,0.0,3.6607277393341056,3.660752773284912,8.941865417000372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7747.39404296875,0.0,1583.3480224609375,1895.4371337890625,0.0,2090.8525390625,0.9112648963928224,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317920804023742,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469527006149292,0.2955263555049896,0.2797921895980835,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512162566184998,0.2181180864572525,0.1530020833015442,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.89584881067276,0.2542451322078705,0.2411970943212509,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069625377655,0.5912386178970337,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482087612152,1.0,1.0,0.7075366377830505,1.0,-1.899565577507019,0.8982498645782471,1.001315712928772,0.4610854983329773,0.9883506298065186,0.9883506298065186,0.0,53.48670196533203,55.0,48633.2578125,0.0,562.0404052734375,1.0,280.6432800292969,283.71856689453125,299.59600830078125,302.74200439453125,293.1499938964844,293.1499938964844,280.3500061035156,32912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462875247001648,1.0,0.0,0.0,3.783369302749634,3.783394098281861,9.551042694511125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.2333984375,0.0,1662.723876953125,1895.4371337890625,0.0,1993.420166015625,0.9329671263694764,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317920804023742,0.3173746466636657,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469527006149292,0.2955263555049896,0.2797921895980835,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512162566184998,0.2181180864572525,0.1530020833015442,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.89584881067276,0.2542451322078705,0.2411970943212509,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069625377655,0.5912386178970337,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482087612152,1.0,1.0,0.7075366377830505,1.0,-1.899565577507019,0.8982498645782471,1.001315712928772,0.4610854983329773,0.9883506298065186,0.9883506298065186,0.0,53.48670196533203,55.0,48633.2578125,0.0,562.0404052734375,1.0,280.6432800292969,283.71856689453125,299.59600830078125,302.74200439453125,293.1499938964844,293.1499938964844,280.3500061035156,32912.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462875247001648,1.0,0.0,0.0,3.783369302749634,3.783394098281861,9.551042694511125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.2333984375,0.0,1662.723876953125,1895.4371337890625,0.0,1993.420166015625,0.9329671263694764,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353425502777099,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505906105041504,0.2977452278137207,0.2820801734924316,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531085848808289,0.2189370095729828,0.1537162214517593,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979315161705017,0.2552069425582886,0.2422982603311538,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966951370239,0.1306388676166534,0.5923239588737488,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342152118683,1.0,1.0,0.7075679898262024,1.0,-1.904956579208374,0.9009200930595398,1.004036545753479,0.4625332951545715,0.8567916750907898,0.8567916750907898,0.0,53.482757568359375,73.0,49099.46484375,0.0,565.8436889648438,1.0,280.3565979003906,283.57177734375,299.6564025878906,302.8993225097656,293.1499938964844,293.1499938964844,280.6499938964844,40366.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550073862075806,1.0,0.0,0.0,3.642162799835205,3.642187356948853,8.851400252751773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.07373046875,0.0,1557.066162109375,1895.4371337890625,0.0,2068.926513671875,0.9068024754524232,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.4353425502777099,0.316676378250122,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505906105041504,0.2977452278137207,0.2820801734924316,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531085848808289,0.2189370095729828,0.1537162214517593,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979315161705017,0.2552069425582886,0.2422982603311538,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228966951370239,0.1306388676166534,0.5923239588737488,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342152118683,1.0,1.0,0.7075679898262024,1.0,-1.904956579208374,0.9009200930595398,1.004036545753479,0.4625332951545715,0.8567916750907898,0.8567916750907898,0.0,53.482757568359375,73.0,49099.46484375,0.0,565.8436889648438,1.0,280.3565979003906,283.57177734375,299.6564025878906,302.8993225097656,293.1499938964844,293.1499938964844,280.6499938964844,40366.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550073862075806,1.0,0.0,0.0,3.642162799835205,3.642187356948853,8.851400252751773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.07373046875,0.0,1557.066162109375,1895.4371337890625,0.0,2068.926513671875,0.9068024754524232,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367021024227142,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360050559043884,0.3006821870803833,0.2847073376178741,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410875797271729,0.2203287333250045,0.1546139121055603,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842835426330566,0.2567328214645386,0.2436384111642837,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120566964149475,0.1310606449842453,0.5942017436027527,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597686290741,1.0,1.0,0.7075992822647095,1.0,-1.93259871006012,0.9147212505340576,1.017877459526062,0.4699614644050598,1.0,1.0,0.0,57.275508880615234,91.0,49210.5390625,0.0,598.1947631835938,1.0,280.64324951171875,283.7466735839844,299.62164306640625,302.7849426269531,293.1499938964844,293.1499938964844,280.3500061035156,32350.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745364785194397,1.0,0.0,0.0,3.7900452613830566,3.790070056915283,9.584778126736635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2685546875,0.0,1666.2723388671875,1895.4371337890625,0.0,1985.486328125,0.9340790510177612,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367021024227142,0.3329712152481079,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360050559043884,0.3006821870803833,0.2847073376178741,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410875797271729,0.2203287333250045,0.1546139121055603,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842835426330566,0.2567328214645386,0.2436384111642837,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120566964149475,0.1310606449842453,0.5942017436027527,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597686290741,1.0,1.0,0.7075992822647095,1.0,-1.93259871006012,0.9147212505340576,1.017877459526062,0.4699614644050598,1.0,1.0,0.0,57.275508880615234,91.0,49210.5390625,0.0,598.1947631835938,1.0,280.64324951171875,283.7466735839844,299.62164306640625,302.7849426269531,293.1499938964844,293.1499938964844,280.3500061035156,32350.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745364785194397,1.0,0.0,0.0,3.7900452613830566,3.790070056915283,9.584778126736635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.2685546875,0.0,1666.2723388671875,1895.4371337890625,0.0,1985.486328125,0.9340790510177612,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347358345985412,0.346342921257019,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236873984336852,0.3020282387733459,0.2862220108509063,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317514657974243,0.2209112495183944,0.1551909148693084,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735641837120056,0.2573905289173126,0.2444870918989181,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030227184295654,0.1312457770109176,0.5958036780357361,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678308427333832,1.0,1.0,0.7076149582862854,1.0,-1.9541057348251345,0.9254372119903564,1.0286685228347778,0.4758718311786651,0.9475082159042358,0.9475082159042358,0.0,60.49029922485352,91.0,50644.3203125,0.0,624.8363037109375,1.0,280.394287109375,283.5760498046875,299.7008361816406,303.0512390136719,293.1499938964844,293.1499938964844,280.3500061035156,34237.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75386643409729,1.0,0.0,0.0,3.821335792541504,3.8213610649108887,9.743695272845798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.546875,0.0,1718.464111328125,1895.4371337890625,0.0,2058.993896484375,0.9413962364196776,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226989746094,0.9990000128746032,0.4304530024528503,0.3630774319171905,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087626338005066,0.3031350672245025,0.287478893995285,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8202975392341614,0.2212737053632736,0.1555993854999542,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606396913528442,0.2578276693820953,0.2451106160879135,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918042898178101,0.1312940418720245,0.5969221591949463,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748863339424133,1.0,1.0,0.7080491185188293,1.0,-1.9782894849777224,0.93731689453125,1.0409725904464722,0.4823697805404663,0.927764058113098,0.927764058113098,0.0,64.60554504394531,94.0,51118.1171875,0.0,657.1295776367188,1.0,280.3563232421875,283.58160400390625,299.70721435546875,303.0479736328125,293.1499938964844,293.1499938964844,280.04998779296875,36554.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585868239402771,1.0,0.0,0.0,3.783674955368042,3.783700466156006,9.552585424899007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.8212890625,0.0,1691.33447265625,1895.4371337890625,0.0,2100.18896484375,0.9356008172035216,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886038303375244,0.4189307689666748,0.379720002412796,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832129240036011,0.3051841557025909,0.2897573709487915,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972390055656433,0.2218219935894012,0.1562434434890747,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371204137802124,0.258516401052475,0.2461170554161071,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.67033851146698,0.1310473531484604,0.5978244543075562,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139877319336,1.0,1.0,0.708917498588562,1.0,-2.003748893737793,0.949551284313202,1.0541975498199463,0.4893438220024109,0.8468657732009888,0.8468657732009888,0.0,72.99359130859375,97.0,52063.1171875,0.0,705.87451171875,1.0,280.05731201171875,283.5279846191406,299.7196655273437,303.1483459472656,293.1499938964844,293.1499938964844,280.3500061035156,40900.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769404947757721,1.0,0.0,0.0,3.581859350204468,3.581883430480957,8.560720630157448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.2080078125,0.0,1494.651123046875,1895.4371337890625,0.0,2195.55615234375,0.8948115706443787,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886038303375244,0.4189307689666748,0.379720002412796,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832129240036011,0.3051841557025909,0.2897573709487915,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972390055656433,0.2218219935894012,0.1562434434890747,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371204137802124,0.258516401052475,0.2461170554161071,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.67033851146698,0.1310473531484604,0.5978244543075562,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853139877319336,1.0,1.0,0.708917498588562,1.0,-2.003748893737793,0.949551284313202,1.0541975498199463,0.4893438220024109,0.8468657732009888,0.8468657732009888,0.0,72.99359130859375,97.0,52063.1171875,0.0,705.87451171875,1.0,280.05731201171875,283.5279846191406,299.7196655273437,303.1483459472656,293.1499938964844,293.1499938964844,280.3500061035156,40900.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769404947757721,1.0,0.0,0.0,3.581859350204468,3.581883430480957,8.560720630157448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.2080078125,0.0,1494.651123046875,1895.4371337890625,0.0,2195.55615234375,0.8948115706443787,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588208794593812,0.4143844246864319,0.374188482761383,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615367412567139,0.307936429977417,0.2924896776676178,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764053344726562,0.2229567915201187,0.1571571975946426,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170768022537231,0.2597960531711578,0.2474862337112426,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.651685893535614,0.13090680539608,0.5983873009681702,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.249755859375,285.0249328613281,1.0,0.3927386403083801,1.0,1.0,0.7097858190536499,1.0,-2.0041654109954834,0.9493815898895264,1.054783821105957,0.4890670776367187,0.9704657196998596,0.9704657196998596,0.0,81.47831726074219,100.0,51665.94921875,0.0,735.0419311523438,1.0,280.3424987792969,283.6614074707031,299.68231201171875,303.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,32763.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604315280914307,1.0,0.0,0.0,3.723678827285767,3.723703145980835,9.252045174434896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.83984375,0.0,1591.9881591796875,1895.4371337890625,0.0,2116.359130859375,0.9195237755775452,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588208794593812,0.4143844246864319,0.374188482761383,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615367412567139,0.307936429977417,0.2924896776676178,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764053344726562,0.2229567915201187,0.1571571975946426,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170768022537231,0.2597960531711578,0.2474862337112426,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.651685893535614,0.13090680539608,0.5983873009681702,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.249755859375,285.0249328613281,1.0,0.3927386403083801,1.0,1.0,0.7097858190536499,1.0,-2.0041654109954834,0.9493815898895264,1.054783821105957,0.4890670776367187,0.9704657196998596,0.9704657196998596,0.0,81.47831726074219,100.0,51665.94921875,0.0,735.0419311523438,1.0,280.3424987792969,283.6614074707031,299.68231201171875,303.0116271972656,293.1499938964844,293.1499938964844,280.04998779296875,32763.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604315280914307,1.0,0.0,0.0,3.723678827285767,3.723703145980835,9.252045174434896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.83984375,0.0,1591.9881591796875,1895.4371337890625,0.0,2116.359130859375,0.9195237755775452,1.0,0.0,3.0,1.0,0.0
17665860,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937174916267395,0.411342442035675,0.3716980516910553,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485640287399292,0.3100537657737732,0.2949508130550384,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.763403058052063,0.2235388457775116,0.1578902155160904,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036502599716187,0.2605352699756622,0.2486264854669571,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401320099830627,0.1305731236934662,0.5985028743743896,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985829353332519,1.0,1.0,0.7108252048492432,1.0,-2.0065219402313232,0.9501020908355712,1.056419849395752,0.4892881512641907,0.8525978922843933,0.8525978922843933,0.0,87.95919799804688,88.0,52169.43359375,0.0,759.1279907226562,1.0,280.0570373535156,283.5260925292969,299.7523803710937,303.1829833984375,293.1499938964844,293.1499938964844,280.3500061035156,39915.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768896758556366,1.0,0.0,0.0,3.5887131690979004,3.5887374877929688,8.593514735366625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.40234375,0.0,1494.851318359375,1895.4371337890625,0.0,2191.0478515625,0.8948128819465637,1.0,0.0,3.0,1.0,0.0
17665920,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937174916267395,0.411342442035675,0.3716980516910553,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485640287399292,0.3100537657737732,0.2949508130550384,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.763403058052063,0.2235388457775116,0.1578902155160904,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036502599716187,0.2605352699756622,0.2486264854669571,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401320099830627,0.1305731236934662,0.5985028743743896,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985829353332519,1.0,1.0,0.7108252048492432,1.0,-2.0065219402313232,0.9501020908355712,1.056419849395752,0.4892881512641907,0.8525978922843933,0.8525978922843933,0.0,87.95919799804688,88.0,52169.43359375,0.0,759.1279907226562,1.0,280.0570373535156,283.5260925292969,299.7523803710937,303.1829833984375,293.1499938964844,293.1499938964844,280.3500061035156,39915.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768896758556366,1.0,0.0,0.0,3.5887131690979004,3.5887374877929688,8.593514735366625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.40234375,0.0,1494.851318359375,1895.4371337890625,0.0,2191.0478515625,0.8948128819465637,1.0,0.0,3.0,1.0,0.0
17665980,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361313581466676,0.4102728366851806,0.3702577650547027,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510282635688782,0.3128236830234527,0.2973237037658691,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646714448928833,0.2246639281511306,0.1585238873958587,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050200343132019,0.2618017196655273,0.2496191561222076,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640133261680603,0.1305903196334839,0.5979118347167969,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983544111251831,1.0,1.0,0.7118645906448364,1.0,-2.0088820457458496,0.95084148645401,1.0580404996871948,0.4894478321075439,0.9845535159111024,0.9845535159111024,0.0,87.89461517333984,76.0,51868.76171875,0.0,760.8831787109375,1.0,280.3428955078125,283.66070556640625,299.73370361328125,303.0710754394531,293.1499938964844,293.1499938964844,280.04998779296875,32347.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591608166694641,1.0,0.0,0.0,3.7404088973999023,3.74043321609497,9.335367963103636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2041015625,0.0,1608.0889892578125,1895.4371337890625,0.0,2105.216552734375,0.922862708568573,1.0,0.0,3.0,1.0,0.0
17666040,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361313581466676,0.4102728366851806,0.3702577650547027,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510282635688782,0.3128236830234527,0.2973237037658691,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646714448928833,0.2246639281511306,0.1585238873958587,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050200343132019,0.2618017196655273,0.2496191561222076,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640133261680603,0.1305903196334839,0.5979118347167969,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983544111251831,1.0,1.0,0.7118645906448364,1.0,-2.0088820457458496,0.95084148645401,1.0580404996871948,0.4894478321075439,0.9845535159111024,0.9845535159111024,0.0,87.89461517333984,76.0,51868.76171875,0.0,760.8831787109375,1.0,280.3428955078125,283.66070556640625,299.73370361328125,303.0710754394531,293.1499938964844,293.1499938964844,280.04998779296875,32347.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591608166694641,1.0,0.0,0.0,3.7404088973999023,3.74043321609497,9.335367963103636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.2041015625,0.0,1608.0889892578125,1895.4371337890625,0.0,2105.216552734375,0.922862708568573,1.0,0.0,3.0,1.0,0.0
17666100,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411590695381165,0.4093531668186188,0.3696641027927398,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564780950546265,0.3140267133712768,0.2985415756702423,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691949605941772,0.2250764816999435,0.1588565707206726,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098039627075195,0.2622861266136169,0.2501366734504699,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433026790618896,0.130582183599472,0.5977851748466492,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968454599380493,1.0,1.0,0.7123842835426331,1.0,-2.01050353050232,0.951421082019806,1.0590823888778689,0.4896949231624603,0.8868997693061829,0.8868997693061829,0.0,86.05023956298828,76.0,52733.73046875,0.0,755.9264526367188,1.0,280.09527587890625,283.4786376953125,299.8119812011719,303.3148498535156,293.1499938964844,293.1499938964844,280.04998779296875,36044.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660661935806274,1.0,0.0,0.0,3.738723039627075,3.738748073577881,9.326955137112236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.203125,0.0,1634.4774169921875,1895.4371337890625,0.0,2165.986572265625,0.923001229763031,1.0,0.0,3.0,1.0,0.0
17666160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.947425127029419,0.4081285297870636,0.3685341775417328,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631792664527893,0.3150328695774078,0.2994427978992462,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747820615768433,0.2253145575523376,0.1589855998754501,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154876828193665,0.2625893652439117,0.2503761649131775,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473689675331116,0.1304762959480285,0.5969918966293335,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945358097553253,1.0,1.0,0.7126621603965759,1.0,-2.009720802307129,0.9509024620056152,1.0588184595108032,0.4893654584884643,0.8580899834632874,0.8580899834632874,0.0,83.61566162109375,64.0,52416.98046875,0.0,746.939453125,1.0,280.0569152832031,283.5107727050781,299.814697265625,303.2604675292969,293.1499938964844,293.1499938964844,280.3500061035156,39736.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678790092468262,1.0,0.0,0.0,3.620917320251465,3.620941638946533,8.748437494432437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.037109375,0.0,1528.7860107421875,1895.4371337890625,0.0,2182.02685546875,0.9015257954597472,1.0,0.0,3.0,1.0,0.0
