time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687954783439636,0.4073990881443023,0.3671933710575104,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851242065429688,0.3179541826248169,0.3016595542430877,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935860753059387,0.2265631854534149,0.1594871133565902,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335658311843872,0.2639548182487488,0.2511667013168335,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307094395160675,0.596047043800354,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335590362549,1.0,1.0,0.7132177948951721,1.0,-2.011184930801392,0.9514101147651672,1.0597748756408691,0.4894751608371734,0.9921802878379822,0.9921802878379822,0.0,76.46501159667969,52.0,52095.8359375,0.0,723.6677856445312,1.0,280.3431091308594,283.6533203125,299.8001708984375,303.1510009765625,293.1499938964844,293.1499938964844,280.04998779296875,32432.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581453323364258,1.0,0.0,0.0,3.76512622833252,3.765150785446167,9.459155876356816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3359375,0.0,1637.5267333984375,1895.4371337890625,0.0,2096.32470703125,0.9285069704055786,1.0,0.0,3.0,1.0,0.0
17666280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9687954783439636,0.4073990881443023,0.3671933710575104,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851242065429688,0.3179541826248169,0.3016595542430877,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935860753059387,0.2265631854534149,0.1594871133565902,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335658311843872,0.2639548182487488,0.2511667013168335,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307094395160675,0.596047043800354,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883335590362549,1.0,1.0,0.7132177948951721,1.0,-2.011184930801392,0.9514101147651672,1.0597748756408691,0.4894751608371734,0.9921802878379822,0.9921802878379822,0.0,76.46501159667969,52.0,52095.8359375,0.0,723.6677856445312,1.0,280.3431091308594,283.6533203125,299.8001708984375,303.1510009765625,293.1499938964844,293.1499938964844,280.04998779296875,32432.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581453323364258,1.0,0.0,0.0,3.76512622833252,3.765150785446167,9.459155876356816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3359375,0.0,1637.5267333984375,1895.4371337890625,0.0,2096.32470703125,0.9285069704055786,1.0,0.0,3.0,1.0,0.0
17666340,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946879148483276,0.4054796695709228,0.36552894115448,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178124070167542,0.3203178346157074,0.3037561774253845,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199378848075867,0.2273449599742889,0.1599147766828537,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601855039596558,0.2648539245128631,0.2518576979637146,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840507984161377,0.1307890564203262,0.5952074527740479,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213438510895,1.0,1.0,0.7137734889984131,1.0,-2.0120437145233154,0.951593279838562,1.060450553894043,0.4895114004611969,0.8644309639930725,0.8644309639930725,0.0,67.77867889404297,40.0,52689.8203125,0.0,694.6072998046875,1.0,280.0566711425781,283.50103759765625,299.8851928710937,303.3466186523437,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668549418449402,1.0,0.0,0.0,3.6501448154449454,3.650169610977173,8.890240223990986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.375,0.0,1560.3408203125,1895.4371337890625,0.0,2172.961669921875,0.9079852104187012,1.0,0.0,3.0,1.0,0.0
17666400,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946879148483276,0.4054796695709228,0.36552894115448,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178124070167542,0.3203178346157074,0.3037561774253845,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199378848075867,0.2273449599742889,0.1599147766828537,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601855039596558,0.2648539245128631,0.2518576979637146,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840507984161377,0.1307890564203262,0.5952074527740479,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806213438510895,1.0,1.0,0.7137734889984131,1.0,-2.0120437145233154,0.951593279838562,1.060450553894043,0.4895114004611969,0.8644309639930725,0.8644309639930725,0.0,67.77867889404297,40.0,52689.8203125,0.0,694.6072998046875,1.0,280.0566711425781,283.50103759765625,299.8851928710937,303.3466186523437,293.1499938964844,293.1499938964844,280.3500061035156,39609.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668549418449402,1.0,0.0,0.0,3.6501448154449454,3.650169610977173,8.890240223990986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.375,0.0,1560.3408203125,1895.4371337890625,0.0,2172.961669921875,0.9079852104187012,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.408747911453247,0.337360143661499,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568885564804076,0.323300838470459,0.3060396611690521,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8474826216697693,0.2285838276147842,0.1604289412498474,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8913468718528748,0.2661960422992706,0.2526514530181885,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090770602226257,0.1311246305704116,0.5946806073188782,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706960380077362,1.0,1.0,0.7142922282218933,1.0,-1.994542479515076,0.944113314151764,1.050429105758667,0.4788113832473755,0.964188814163208,0.964188814163208,0.0,59.45586395263672,43.0,51685.75390625,0.0,648.21044921875,1.0,280.3427734375,283.6260986328125,299.86865234375,303.2057800292969,293.1499938964844,293.1499938964844,280.04998779296875,33702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563216090202332,1.0,0.0,0.0,3.762925863265991,3.7629506587982178,9.448103241993522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.7041015625,0.0,1644.749755859375,1895.4371337890625,0.0,2080.3876953125,0.9286748766899108,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.408747911453247,0.337360143661499,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9568885564804076,0.323300838470459,0.3060396611690521,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8474826216697693,0.2285838276147842,0.1604289412498474,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8913468718528748,0.2661960422992706,0.2526514530181885,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7090770602226257,0.1311246305704116,0.5946806073188782,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9984436035156,1.0,0.3706960380077362,1.0,1.0,0.7142922282218933,1.0,-1.994542479515076,0.944113314151764,1.050429105758667,0.4788113832473755,0.964188814163208,0.964188814163208,0.0,59.45586395263672,43.0,51685.75390625,0.0,648.21044921875,1.0,280.3427734375,283.6260986328125,299.86865234375,303.2057800292969,293.1499938964844,293.1499938964844,280.04998779296875,33702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563216090202332,1.0,0.0,0.0,3.762925863265991,3.7629506587982178,9.448103241993522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.7041015625,0.0,1644.749755859375,1895.4371337890625,0.0,2080.3876953125,0.9286748766899108,1.0,0.0,3.0,1.0,0.0
17666580,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4139285385608673,0.3150865733623504,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.980819284915924,0.3256804943084717,0.308303952217102,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8676047325134277,0.2293829917907714,0.1609676629304886,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.914168655872345,0.2670975625514984,0.2534792721271515,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.725251317024231,0.13145212829113,0.595552384853363,284.8688659667969,284.95001220703125,302.0892028808594,296.9408874511719,299.54998779296875,297.26580810546875,284.8799743652344,1.0,0.3645853400230407,1.0,1.0,0.7148110270500183,1.0,-1.9777039289474487,0.9340365529060364,1.0436674356460571,0.4796776473522186,0.8397577404975891,0.8397577404975891,0.0,54.96118927001953,61.0,51839.6171875,0.0,618.768798828125,1.0,280.0574951171875,283.5137023925781,299.9465026855469,303.355224609375,293.1499938964844,293.1499938964844,280.3500061035156,41371.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617959976196289,1.0,0.0,0.0,3.574049234390259,3.574073314666748,8.523429073648003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.1767578125,0.0,1489.655517578125,1895.4371337890625,0.0,2128.343994140625,0.8928442001342773,1.0,0.0,3.0,1.0,0.0
17666640,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.9990000128746032,0.4139285385608673,0.3150865733623504,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.980819284915924,0.3256804943084717,0.308303952217102,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8676047325134277,0.2293829917907714,0.1609676629304886,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.914168655872345,0.2670975625514984,0.2534792721271515,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.725251317024231,0.13145212829113,0.595552384853363,284.8688659667969,284.95001220703125,302.0892028808594,296.9408874511719,299.54998779296875,297.26580810546875,284.8799743652344,1.0,0.3645853400230407,1.0,1.0,0.7148110270500183,1.0,-1.9777039289474487,0.9340365529060364,1.0436674356460571,0.4796776473522186,0.8397577404975891,0.8397577404975891,0.0,54.96118927001953,61.0,51839.6171875,0.0,618.768798828125,1.0,280.0574951171875,283.5137023925781,299.9465026855469,303.355224609375,293.1499938964844,293.1499938964844,280.3500061035156,41371.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617959976196289,1.0,0.0,0.0,3.574049234390259,3.574073314666748,8.523429073648003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.1767578125,0.0,1489.655517578125,1895.4371337890625,0.0,2128.343994140625,0.8928442001342773,1.0,0.0,3.0,1.0,0.0
17666700,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9990000128746032,0.4172493517398834,0.3195822834968567,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9778406620025636,0.3271586894989013,0.3095430731773376,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8641346096992493,0.2300018370151519,0.16131292283535,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9100159406661988,0.2677606642246246,0.2539896667003631,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.72245192527771,0.1317233741283416,0.596581220626831,285.01971435546875,284.95001220703125,302.1239013671875,296.9608154296875,299.5680847167969,297.27069091796875,285.0312805175781,1.0,0.3646410405635834,1.0,1.0,0.7150704264640808,1.0,-1.9696954488754272,0.9300194382667542,1.0396759510040283,0.4770702719688415,0.9369255304336548,0.9369255304336548,0.0,55.59593200683594,61.0,51203.44921875,0.0,620.2433471679688,1.0,280.30047607421875,283.67071533203125,299.9071044921875,303.16094970703125,293.1499938964844,293.1499938964844,280.3500061035156,34807.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753150224685669,1.0,0.0,0.0,3.620691299438477,3.620714664459229,8.747345532356121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.919921875,0.0,1491.95703125,1895.4371337890625,0.0,2052.7666015625,0.9003922939300537,1.0,0.0,3.0,1.0,0.0
17666760,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9990000128746032,0.4198876023292541,0.3225331306457519,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.976598620414734,0.3288597166538238,0.3111045658588409,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.8624626994132996,0.2308119386434555,0.161854550242424,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9079686999320984,0.2686196565628052,0.2547657489776611,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7210201621055603,0.1321172714233398,0.5982875823974609,285.0338439941406,284.95001220703125,302.1588439941406,296.98095703125,299.5882873535156,297.27655029296875,285.03192138671875,1.0,0.3667950332164764,1.0,1.0,0.715033769607544,1.0,-1.978737115859985,0.9345438480377196,1.0441933870315552,0.4795025289058685,0.9745550155639648,0.9745550155639648,0.0,56.37929534912109,79.0,51576.24609375,0.0,629.7487182617188,1.0,280.3426513671875,283.6589660644531,299.94390869140625,303.25469970703125,293.1499938964844,293.1499938964844,280.04998779296875,32564.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499552965164185,1.0,0.0,0.0,3.719216823577881,3.71924090385437,9.229884199157824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9035.171875,0.0,1585.357177734375,1895.4371337890625,0.0,2025.064453125,0.91841322183609,1.0,0.0,3.0,1.0,0.0
17666820,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.419408768415451,0.3417918384075165,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.96108478307724,0.3314985632896423,0.3139465749263763,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8478801250457764,0.2317809164524078,0.1627745777368545,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8915156126022339,0.2696986198425293,0.2561117112636566,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7086318731307983,0.1325333267450332,0.6014073491096497,284.9104919433594,284.95001220703125,302.2292175292969,297.0216064453125,299.6215515136719,297.2723693847656,284.9187316894531,1.0,0.3757397830486297,1.0,1.0,0.714960515499115,1.0,-2.0117335319519043,0.9510099291801452,1.0607236623764038,0.4886069595813751,0.8803727030754089,0.8803727030754089,0.0,60.99958801269531,82.0,52942.4921875,0.0,671.142333984375,1.0,280.056884765625,283.52752685546875,300.04766845703125,303.5034484863281,293.1499938964844,293.1499938964844,280.3500061035156,38226.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594953179359436,1.0,0.0,0.0,3.6401634216308594,3.640187740325928,8.841685144034273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.7998046875,0.0,1538.8648681640625,1895.4371337890625,0.0,2108.147705078125,0.905178427696228,1.0,0.0,3.0,1.0,0.0
17666880,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.419408768415451,0.3417918384075165,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.96108478307724,0.3314985632896423,0.3139465749263763,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8478801250457764,0.2317809164524078,0.1627745777368545,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8915156126022339,0.2696986198425293,0.2561117112636566,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7086318731307983,0.1325333267450332,0.6014073491096497,284.9104919433594,284.95001220703125,302.2292175292969,297.0216064453125,299.6215515136719,297.2723693847656,284.9187316894531,1.0,0.3757397830486297,1.0,1.0,0.714960515499115,1.0,-2.0117335319519043,0.9510099291801452,1.0607236623764038,0.4886069595813751,0.8803727030754089,0.8803727030754089,0.0,60.99958801269531,82.0,52942.4921875,0.0,671.142333984375,1.0,280.056884765625,283.52752685546875,300.04766845703125,303.5034484863281,293.1499938964844,293.1499938964844,280.3500061035156,38226.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594953179359436,1.0,0.0,0.0,3.6401634216308594,3.640187740325928,8.841685144034273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.7998046875,0.0,1538.8648681640625,1895.4371337890625,0.0,2108.147705078125,0.905178427696228,1.0,0.0,3.0,1.0,0.0
17666940,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4145385026931762,0.3597792387008667,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9467150568962096,0.3347957730293274,0.3169623911380768,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8358584642410278,0.2332721352577209,0.1637781262397766,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8777342438697815,0.2712993323802948,0.2575703263282776,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970298290252686,0.133057415485382,0.604142427444458,285.098388671875,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.2715148925781,285.09930419921875,1.0,0.3837151825428009,1.0,1.0,0.714887261390686,1.0,-2.043205499649048,0.9666840434074402,1.076521396636963,0.497473269701004,1.0,1.0,0.0,65.55259704589844,85.0,53289.14453125,0.0,712.3086547851562,1.0,280.3431396484375,283.6934509277344,300.05352783203125,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,32530.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537249326705933,1.0,0.0,0.0,3.8006744384765625,3.800699472427368,9.638614528739708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4853515625,0.0,1680.320556640625,1895.4371337890625,0.0,2057.762939453125,0.93646502494812,1.0,0.0,3.0,1.0,0.0
17667000,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.9990000128746032,0.4145385026931762,0.3597792387008667,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.9467150568962096,0.3347957730293274,0.3169623911380768,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.8358584642410278,0.2332721352577209,0.1637781262397766,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.8777342438697815,0.2712993323802948,0.2575703263282776,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980529785156,0.6970298290252686,0.133057415485382,0.604142427444458,285.098388671875,284.95001220703125,302.29998779296875,297.0625305175781,299.6567077636719,297.2715148925781,285.09930419921875,1.0,0.3837151825428009,1.0,1.0,0.714887261390686,1.0,-2.043205499649048,0.9666840434074402,1.076521396636963,0.497473269701004,1.0,1.0,0.0,65.55259704589844,85.0,53289.14453125,0.0,712.3086547851562,1.0,280.3431396484375,283.6934509277344,300.05352783203125,303.4656677246094,293.1499938964844,293.1499938964844,280.04998779296875,32530.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537249326705933,1.0,0.0,0.0,3.8006744384765625,3.800699472427368,9.638614528739708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.4853515625,0.0,1680.320556640625,1895.4371337890625,0.0,2057.762939453125,0.93646502494812,1.0,0.0,3.0,1.0,0.0
17667060,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9911690354347228,0.4073092639446258,0.3684035539627075,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9285898804664612,0.3373663425445556,0.3198736310005188,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8220019936561584,0.2341649681329727,0.1647297441959381,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8619608283042908,0.2723209261894226,0.2589761912822723,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6832464933395386,0.133121907711029,0.6062140464782715,284.916259765625,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9165344238281,1.0,0.3907666206359863,1.0,1.0,0.7162137627601624,1.0,-2.0620815753936768,0.975483238697052,1.08659827709198,0.5024125576019287,0.936594009399414,0.936594009399414,0.0,70.90335083007812,88.0,54790.765625,0.0,746.8744506835938,1.0,280.0559387207031,283.4844665527344,300.14794921875,303.7362365722656,293.1499938964844,293.1499938964844,279.75,36105.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766826868057251,1.0,0.0,0.0,3.819620370864868,3.819646120071411,9.734949344419874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3193359375,0.0,1731.022705078125,1895.4371337890625,0.0,2172.713134765625,0.9430047869682312,1.0,0.0,3.0,1.0,0.0
17667120,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9911690354347228,0.4073092639446258,0.3684035539627075,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.9285898804664612,0.3373663425445556,0.3198736310005188,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8220019936561584,0.2341649681329727,0.1647297441959381,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8619608283042908,0.2723209261894226,0.2589761912822723,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.6832464933395386,0.133121907711029,0.6062140464782715,284.916259765625,284.95001220703125,302.3707580566406,297.10333251953125,299.68682861328125,297.265380859375,284.9165344238281,1.0,0.3907666206359863,1.0,1.0,0.7162137627601624,1.0,-2.0620815753936768,0.975483238697052,1.08659827709198,0.5024125576019287,0.936594009399414,0.936594009399414,0.0,70.90335083007812,88.0,54790.765625,0.0,746.8744506835938,1.0,280.0559387207031,283.4844665527344,300.14794921875,303.7362365722656,293.1499938964844,293.1499938964844,279.75,36105.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766826868057251,1.0,0.0,0.0,3.819620370864868,3.819646120071411,9.734949344419874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.3193359375,0.0,1731.022705078125,1895.4371337890625,0.0,2172.713134765625,0.9430047869682312,1.0,0.0,3.0,1.0,0.0
17667180,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9671819806098938,0.4026693999767303,0.3636299073696136,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9067344665527344,0.3393335342407226,0.3220033645629883,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8044914603233337,0.2345191836357116,0.1651844382286071,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8436157703399658,0.272788941860199,0.2597041130065918,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6665711402893066,0.1326818615198135,0.6057071089744568,284.8688049316406,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.8781433105469,1.0,0.3959548473358154,1.0,1.0,0.7175402641296387,1.0,-2.06003737449646,0.9739044308662416,1.0861330032348633,0.5013091564178467,0.8340802192687988,0.8340802192687988,0.0,77.26197052001953,91.0,54891.3984375,0.0,767.3388061523438,1.0,279.7572937011719,283.4499816894531,300.1603088378906,303.7724609375,293.1499938964844,293.1499938964844,280.04998779296875,42211.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732482552528381,1.0,0.0,0.0,3.54731822013855,3.547342538833618,8.396409612032585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.216796875,0.0,1467.070068359375,1895.4371337890625,0.0,2229.737548828125,0.8886204361915588,1.0,0.0,3.0,1.0,0.0
17667240,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9671819806098938,0.4026693999767303,0.3636299073696136,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.9067344665527344,0.3393335342407226,0.3220033645629883,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8044914603233337,0.2345191836357116,0.1651844382286071,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8436157703399658,0.272788941860199,0.2597041130065918,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.6665711402893066,0.1326818615198135,0.6057071089744568,284.8688049316406,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.2571105957031,284.8781433105469,1.0,0.3959548473358154,1.0,1.0,0.7175402641296387,1.0,-2.06003737449646,0.9739044308662416,1.0861330032348633,0.5013091564178467,0.8340802192687988,0.8340802192687988,0.0,77.26197052001953,91.0,54891.3984375,0.0,767.3388061523438,1.0,279.7572937011719,283.4499816894531,300.1603088378906,303.7724609375,293.1499938964844,293.1499938964844,280.04998779296875,42211.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732482552528381,1.0,0.0,0.0,3.54731822013855,3.547342538833618,8.396409612032585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.216796875,0.0,1467.070068359375,1895.4371337890625,0.0,2229.737548828125,0.8886204361915588,1.0,0.0,3.0,1.0,0.0
17667300,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9582082033157348,0.4019024968147278,0.3625433444976806,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9003161787986755,0.3407646715641022,0.3232371509075165,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.798382043838501,0.2350647747516632,0.1655061691999435,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8376926183700562,0.2733849287033081,0.260187953710556,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6609458923339844,0.1326417177915573,0.6055243015289307,285.01617431640625,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.2585754394531,285.02569580078125,1.0,0.3982028067111969,1.0,1.0,0.7182035446166992,1.0,-2.060957670211792,0.9740958213806152,1.0868618488311768,0.5012544393539429,0.9286147952079772,0.9286147952079772,0.0,79.74468994140625,91.0,54402.65234375,0.0,776.841552734375,1.0,279.9998474121094,283.60089111328125,300.1173095703125,303.5741271972656,293.1499938964844,293.1499938964844,280.04998779296875,34992.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650816440582275,1.0,0.0,0.0,3.602271795272827,3.602295160293579,8.658570891384443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8772.4677734375,0.0,1473.2747802734375,1895.4371337890625,0.0,2157.2900390625,0.8964349627494812,1.0,0.0,3.0,1.0,0.0
17667360,297.03240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.951580286026001,0.4015040695667267,0.362160325050354,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8961478471755981,0.3423607051372528,0.3247742652893066,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7942368984222412,0.235759824514389,0.1660167723894119,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8336674571037292,0.2741357386112213,0.2609283626079559,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6570366024971008,0.1327278912067413,0.606057345867157,285.01953125,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.26220703125,285.0168151855469,1.0,0.4003841876983642,1.0,1.0,0.718616247177124,1.0,-2.0644843578338623,0.97567617893219,1.0888080596923828,0.5020464658737183,0.9559040069580078,0.9559040069580078,0.0,81.77259826660156,94.0,54672.91015625,0.0,787.0097045898438,1.0,280.04248046875,283.5834045410156,300.1509094238281,303.66259765625,293.1499938964844,293.1499938964844,279.75,32973.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622244358062744,1.0,0.0,0.0,3.692782878875733,3.6928067207336426,9.09915058855404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1123046875,0.0,1558.3800048828125,1895.4371337890625,0.0,2132.11181640625,0.9126460552215576,1.0,0.0,3.0,1.0,0.0
17667420,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9376881122589112,0.3994511365890503,0.3607659339904785,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878087401390076,0.3447315692901611,0.3273769319057464,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859117984771729,0.2364808171987533,0.1667665541172027,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256937265396118,0.2749771773815155,0.2620555758476257,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6495556831359863,0.1326235234737396,0.6067153811454773,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9044189453125,1.0,0.404384046792984,1.0,1.0,0.7194417119026184,1.0,-2.068984031677246,0.9775599837303162,1.0914241075515747,0.5030165910720825,0.851764976978302,0.851764976978302,0.0,85.836181640625,97.0,55253.640625,0.0,805.2305297851562,1.0,279.7573547363281,283.46551513671875,300.2382507324219,303.859375,293.1499938964844,293.1499938964844,280.04998779296875,39572.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698099613189697,1.0,0.0,0.0,3.557136058807373,3.557159662246704,8.442950161224871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.689453125,0.0,1458.334228515625,1895.4371337890625,0.0,2199.150634765625,0.887832522392273,1.0,0.0,3.0,1.0,0.0
17667480,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9376881122589112,0.3994511365890503,0.3607659339904785,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8878087401390076,0.3447315692901611,0.3273769319057464,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7859117984771729,0.2364808171987533,0.1667665541172027,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8256937265396118,0.2749771773815155,0.2620555758476257,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.6495556831359863,0.1326235234737396,0.6067153811454773,284.897705078125,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.259765625,284.9044189453125,1.0,0.404384046792984,1.0,1.0,0.7194417119026184,1.0,-2.068984031677246,0.9775599837303162,1.0914241075515747,0.5030165910720825,0.851764976978302,0.851764976978302,0.0,85.836181640625,97.0,55253.640625,0.0,805.2305297851562,1.0,279.7573547363281,283.46551513671875,300.2382507324219,303.859375,293.1499938964844,293.1499938964844,280.04998779296875,39572.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698099613189697,1.0,0.0,0.0,3.557136058807373,3.557159662246704,8.442950161224871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.689453125,0.0,1458.334228515625,1895.4371337890625,0.0,2199.150634765625,0.887832522392273,1.0,0.0,3.0,1.0,0.0
17667540,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266391396522522,0.398686796426773,0.3598612844944,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818835616111755,0.3477673828601837,0.3301486074924469,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779763400554657,0.2377440184354782,0.1676087528467178,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197177052497864,0.276351660490036,0.263299822807312,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643953263759613,0.1328183263540268,0.6076827645301819,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080802202224731,1.0,1.0,0.7202671766281128,1.0,-2.0748894214630127,0.98016619682312,1.094723105430603,0.5042939782142639,0.9802039861679076,0.9802039861679076,0.0,89.33218383789062,100.0,55117.28125,0.0,822.7720947265625,1.0,280.042724609375,283.5879211425781,300.2362060546875,303.7758178710937,293.1499938964844,293.1499938964844,279.75,32184.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76123046875,1.0,0.0,0.0,3.719651460647583,3.719675540924072,9.232042543771968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.7763671875,0.0,1582.9552001953125,1895.4371337890625,0.0,2123.373779296875,0.9180455207824708,1.0,0.0,3.0,1.0,0.0
17667600,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9266391396522522,0.398686796426773,0.3598612844944,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818835616111755,0.3477673828601837,0.3301486074924469,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779763400554657,0.2377440184354782,0.1676087528467178,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197177052497864,0.276351660490036,0.263299822807312,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643953263759613,0.1328183263540268,0.6076827645301819,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645874023437,285.0328369140625,1.0,0.4080802202224731,1.0,1.0,0.7202671766281128,1.0,-2.0748894214630127,0.98016619682312,1.094723105430603,0.5042939782142639,0.9802039861679076,0.9802039861679076,0.0,89.33218383789062,100.0,55117.28125,0.0,822.7720947265625,1.0,280.042724609375,283.5879211425781,300.2362060546875,303.7758178710937,293.1499938964844,293.1499938964844,279.75,32184.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76123046875,1.0,0.0,0.0,3.719651460647583,3.719675540924072,9.232042543771968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.7763671875,0.0,1582.9552001953125,1895.4371337890625,0.0,2123.373779296875,0.9180455207824708,1.0,0.0,3.0,1.0,0.0
17667660,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157431125640868,0.3966677188873291,0.3585448265075683,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761349320411682,0.350065141916275,0.3326882719993591,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737948894500732,0.2384188622236251,0.1683267652988433,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138135671615601,0.2771453559398651,0.2643839120864868,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387202143669128,0.1327704340219497,0.6086063981056213,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.8960876464844,1.0,0.4115999639034271,1.0,1.0,0.7210689783096313,1.0,-2.079636812210083,0.9821833372116088,1.0974535942077637,0.505354642868042,0.8630578517913818,0.8630578517913818,0.0,92.8498077392578,103.0,55797.46875,0.0,839.4444580078125,1.0,279.7569885253906,283.4442749023437,300.31756591796875,303.97662353515625,293.1499938964844,293.1499938964844,280.04998779296875,39158.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702051401138306,1.0,0.0,0.0,3.611870288848877,3.611894369125366,8.704775495971262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.05078125,0.0,1514.547119140625,1895.4371337890625,0.0,2202.66015625,0.899360716342926,1.0,0.0,3.0,1.0,0.0
17667720,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157431125640868,0.3966677188873291,0.3585448265075683,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8761349320411682,0.350065141916275,0.3326882719993591,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737948894500732,0.2384188622236251,0.1683267652988433,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8138135671615601,0.2771453559398651,0.2643839120864868,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387202143669128,0.1327704340219497,0.6086063981056213,284.8896789550781,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.8960876464844,1.0,0.4115999639034271,1.0,1.0,0.7210689783096313,1.0,-2.079636812210083,0.9821833372116088,1.0974535942077637,0.505354642868042,0.8630578517913818,0.8630578517913818,0.0,92.8498077392578,103.0,55797.46875,0.0,839.4444580078125,1.0,279.7569885253906,283.4442749023437,300.31756591796875,303.97662353515625,293.1499938964844,293.1499938964844,280.04998779296875,39158.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702051401138306,1.0,0.0,0.0,3.611870288848877,3.611894369125366,8.704775495971262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.05078125,0.0,1514.547119140625,1895.4371337890625,0.0,2202.66015625,0.899360716342926,1.0,0.0,3.0,1.0,0.0
17667780,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070838689804076,0.3959170281887054,0.3576156198978424,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717449903488159,0.3530461192131042,0.3353748321533203,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690663933753967,0.2396473586559295,0.1691233962774276,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089243173599243,0.2784790694713592,0.2655615210533142,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344265341758728,0.1329804211854934,0.609588623046875,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149578809738159,1.0,1.0,0.7218708395957947,1.0,-2.085293292999268,0.9846787452697754,1.1006144285202026,0.5065730810165405,0.994665265083313,0.994665265083313,0.0,96.03289794921876,106.0,55601.28515625,0.0,855.8284301757812,1.0,280.0430908203125,283.576904296875,300.3072814941406,303.8802795410156,293.1499938964844,293.1499938964844,279.75,32299.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620672583580017,1.0,0.0,0.0,3.764150619506836,3.7641751766204834,9.45425426834845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.240234375,0.0,1635.3568115234375,1895.4371337890625,0.0,2130.7294921875,0.9281821846961976,1.0,0.0,3.0,1.0,0.0
17667840,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9070838689804076,0.3959170281887054,0.3576156198978424,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8717449903488159,0.3530461192131042,0.3353748321533203,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690663933753967,0.2396473586559295,0.1691233962774276,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089243173599243,0.2784790694713592,0.2655615210533142,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344265341758728,0.1329804211854934,0.609588623046875,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149578809738159,1.0,1.0,0.7218708395957947,1.0,-2.085293292999268,0.9846787452697754,1.1006144285202026,0.5065730810165405,0.994665265083313,0.994665265083313,0.0,96.03289794921876,106.0,55601.28515625,0.0,855.8284301757812,1.0,280.0430908203125,283.576904296875,300.3072814941406,303.8802795410156,293.1499938964844,293.1499938964844,279.75,32299.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620672583580017,1.0,0.0,0.0,3.764150619506836,3.7641751766204834,9.45425426834845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.240234375,0.0,1635.3568115234375,1895.4371337890625,0.0,2130.7294921875,0.9281821846961976,1.0,0.0,3.0,1.0,0.0
17667900,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9033964276313782,0.3950909972190857,0.3572379648685455,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699206709861755,0.3542899191379547,0.3367931544780731,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670658826828003,0.2400755435228347,0.1695762276649475,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067745566368103,0.2789659202098846,0.2662273943424225,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326054334640503,0.1330235302448272,0.6103842258453369,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.2641906738281,284.868408203125,1.0,0.4166522324085235,1.0,1.0,0.722271740436554,1.0,-2.088845014572144,0.9862738251686096,1.1025711297988892,0.5074356198310852,0.8975514769554138,0.8975514769554138,0.0,97.55982971191406,106.0,56548.76953125,0.0,864.4786376953125,1.0,279.79473876953125,283.3952941894531,300.3818359375,304.1296081542969,293.1499938964844,293.1499938964844,279.75,35829.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7691352367401123,1.0,0.0,0.0,3.766246795654297,3.766271829605103,9.46478621699498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.626953125,0.0,1665.0673828125,1895.4371337890625,0.0,2193.162841796875,0.9291629195213318,1.0,0.0,3.0,1.0,0.0
17667960,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8987784385681152,0.3939462006092071,0.3563438951969147,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8672442436218262,0.3552981913089752,0.3378725051879883,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7642793655395508,0.240305483341217,0.1698272675275802,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037744164466858,0.2792508006095886,0.2666211128234863,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.630203366279602,0.1329427063465118,0.6105387806892395,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8886108398437,1.0,0.4182476103305816,1.0,1.0,0.7226911783218384,1.0,-2.090029716491699,0.9866867065429688,1.103342890739441,0.5076261758804321,0.871116042137146,0.871116042137146,0.0,99.32918548583984,109.0,56301.046875,0.0,871.8546142578125,1.0,279.7566833496094,283.4247741699219,300.3828430175781,304.07672119140625,293.1499938964844,293.1499938964844,280.04998779296875,39187.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771178126335144,1.0,0.0,0.0,3.6629810333251953,3.6630055904388414,8.952876555667899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.9091796875,0.0,1571.59423828125,1895.4371337890625,0.0,2211.30712890625,0.9104760885238647,1.0,0.0,3.0,1.0,0.0
17668020,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918382525444031,0.3932491242885589,0.3554420173168182,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8637129664421082,0.3582489788532257,0.3405118286609649,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603867650032043,0.241530179977417,0.1706093996763229,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994585633277893,0.2805759310722351,0.2677745819091797,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265785694122314,0.133159190416336,0.6115097999572754,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214397370815277,1.0,1.0,0.7235300540924072,1.0,-2.095602035522461,0.989129900932312,1.1064722537994385,0.5088035464286804,1.0,1.0,0.0,102.37452697753906,112.0,56039.74609375,0.0,887.8306884765625,1.0,280.0433959960937,283.5682678222656,300.3666381835937,303.9698791503906,293.1499938964844,293.1499938964844,279.75,32574.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631141543388367,1.0,0.0,0.0,3.802800893783569,3.802825689315796,9.649402272771113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.5771484375,0.0,1683.1995849609375,1895.4371337890625,0.0,2139.942138671875,0.9370743632316588,1.0,0.0,3.0,1.0,0.0
