time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918382525444031,0.3932491242885589,0.3554420173168182,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8637129664421082,0.3582489788532257,0.3405118286609649,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603867650032043,0.241530179977417,0.1706093996763229,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7994585633277893,0.2805759310722351,0.2677745819091797,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.6265785694122314,0.133159190416336,0.6115097999572754,285.0382995605469,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214397370815277,1.0,1.0,0.7235300540924072,1.0,-2.095602035522461,0.989129900932312,1.1064722537994385,0.5088035464286804,1.0,1.0,0.0,102.37452697753906,112.0,56039.74609375,0.0,887.8306884765625,1.0,280.0433959960937,283.5682678222656,300.3666381835937,303.9698791503906,293.1499938964844,293.1499938964844,279.75,32574.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631141543388367,1.0,0.0,0.0,3.802800893783569,3.802825689315796,9.649402272771113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.5771484375,0.0,1683.1995849609375,1895.4371337890625,0.0,2139.942138671875,0.9370743632316588,1.0,0.0,3.0,1.0,0.0
17668140,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845982551574707,0.3913421928882599,0.3542272746562958,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859961211681366,0.3604608178138733,0.3429751992225647,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563456296920776,0.2421852201223373,0.1713113784790039,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949601411819458,0.2813417017459869,0.2688284814357757,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917241096497,0.1331300437450409,0.6124882698059082,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246143102645874,1.0,1.0,0.7243689894676208,1.0,-2.100390672683716,0.9911602735519408,1.1092305183410645,0.5098615884780884,0.8809206485748291,0.8809206485748291,0.0,105.57421112060548,115.0,56780.2578125,0.0,903.7042236328124,1.0,279.7572326660156,283.4100036621094,300.435546875,304.1611633300781,293.1499938964844,293.1499938964844,280.04998779296875,38934.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772226870059967,1.0,0.0,0.0,3.7110908031463614,3.711115837097168,9.189596426040224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0859375,0.0,1624.524169921875,1895.4371337890625,0.0,2220.638671875,0.9208576083183287,1.0,0.0,3.0,1.0,0.0
17668200,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8845982551574707,0.3913421928882599,0.3542272746562958,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.859961211681366,0.3604608178138733,0.3429751992225647,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563456296920776,0.2421852201223373,0.1713113784790039,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949601411819458,0.2813417017459869,0.2688284814357757,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228917241096497,0.1331300437450409,0.6124882698059082,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246143102645874,1.0,1.0,0.7243689894676208,1.0,-2.100390672683716,0.9911602735519408,1.1092305183410645,0.5098615884780884,0.8809206485748291,0.8809206485748291,0.0,105.57421112060548,115.0,56780.2578125,0.0,903.7042236328124,1.0,279.7572326660156,283.4100036621094,300.435546875,304.1611633300781,293.1499938964844,293.1499938964844,280.04998779296875,38934.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772226870059967,1.0,0.0,0.0,3.7110908031463614,3.711115837097168,9.189596426040224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.0859375,0.0,1624.524169921875,1895.4371337890625,0.0,2220.638671875,0.9208576083183287,1.0,0.0,3.0,1.0,0.0
17668260,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784266114234924,0.3906990885734558,0.3533705770969391,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569791316986084,0.363374799489975,0.3455729782581329,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7530156970024109,0.2434082925319671,0.1720882803201675,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911818027496338,0.2826622724533081,0.2699720859527588,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196199655532837,0.133351445198059,0.6134665012359619,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.0397644042969,1.0,0.4277165234088897,1.0,1.0,0.7252119779586792,1.0,-2.1059579849243164,0.9936044216156006,1.1123535633087158,0.511030375957489,1.0,1.0,0.0,108.55923461914062,118.0,56413.95703125,0.0,919.6139526367188,1.0,280.0433959960937,283.56329345703125,300.4139099121094,304.0439147949219,293.1499938964844,293.1499938964844,279.75,33073.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643473744392395,1.0,0.0,0.0,3.832028388977051,3.832053661346436,9.79829906100349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.060546875,0.0,1722.2828369140625,1895.4371337890625,0.0,2150.810791015625,0.9439593553543092,1.0,0.0,3.0,1.0,0.0
17668320,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8784266114234924,0.3906990885734558,0.3533705770969391,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.8569791316986084,0.363374799489975,0.3455729782581329,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.7530156970024109,0.2434082925319671,0.1720882803201675,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.7911818027496338,0.2826622724533081,0.2699720859527588,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196199655532837,0.133351445198059,0.6134665012359619,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.0397644042969,1.0,0.4277165234088897,1.0,1.0,0.7252119779586792,1.0,-2.1059579849243164,0.9936044216156006,1.1123535633087158,0.511030375957489,1.0,1.0,0.0,108.55923461914062,118.0,56413.95703125,0.0,919.6139526367188,1.0,280.0433959960937,283.56329345703125,300.4139099121094,304.0439147949219,293.1499938964844,293.1499938964844,279.75,33073.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643473744392395,1.0,0.0,0.0,3.832028388977051,3.832053661346436,9.79829906100349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.060546875,0.0,1722.2828369140625,1895.4371337890625,0.0,2150.810791015625,0.9439593553543092,1.0,0.0,3.0,1.0,0.0
17668380,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719788193702698,0.3888753056526184,0.3522335588932037,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537629246711731,0.3655523955821991,0.3480098843574524,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495279908180237,0.2440711855888366,0.1727975159883499,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872214913368225,0.2834342122077942,0.2710338234901428,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616222083568573,0.1333360522985458,0.6145006418228149,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308269321918487,1.0,1.0,0.7260549664497375,1.0,-2.110893487930298,0.9957115650177002,1.115181803703308,0.5121214985847473,0.8894386291503906,0.8894386291503906,0.0,111.70796966552734,121.0,57180.9375,0.0,935.58642578125,1.0,279.7569274902344,283.4000244140625,300.4755554199219,304.2289123535156,293.1499938964844,293.1499938964844,280.04998779296875,38837.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734924554824829,1.0,0.0,0.0,3.747483730316162,3.747509241104126,9.370716611556418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.7216796875,0.0,1666.152099609375,1895.4371337890625,0.0,2231.914306640625,0.9288887977600098,1.0,0.0,3.0,1.0,0.0
17668440,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8719788193702698,0.3888753056526184,0.3522335588932037,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537629246711731,0.3655523955821991,0.3480098843574524,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495279908180237,0.2440711855888366,0.1727975159883499,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872214913368225,0.2834342122077942,0.2710338234901428,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.616222083568573,0.1333360522985458,0.6145006418228149,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308269321918487,1.0,1.0,0.7260549664497375,1.0,-2.110893487930298,0.9957115650177002,1.115181803703308,0.5121214985847473,0.8894386291503906,0.8894386291503906,0.0,111.70796966552734,121.0,57180.9375,0.0,935.58642578125,1.0,279.7569274902344,283.4000244140625,300.4755554199219,304.2289123535156,293.1499938964844,293.1499938964844,280.04998779296875,38837.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734924554824829,1.0,0.0,0.0,3.747483730316162,3.747509241104126,9.370716611556418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.7216796875,0.0,1666.152099609375,1895.4371337890625,0.0,2231.914306640625,0.9288887977600098,1.0,0.0,3.0,1.0,0.0
17668500,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686661720275879,0.3884121179580688,0.3515622317790985,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520320057868958,0.3668711483478546,0.3491136133670807,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476679682731628,0.2445808053016662,0.1730805933475494,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851101160049438,0.2839903533458709,0.271463394165039,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.614342987537384,0.1333869844675064,0.6146756410598755,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323137402534485,1.0,1.0,0.7264764308929443,1.0,-2.112475633621216,0.9963401556015016,1.1161354780197144,0.5123639702796936,0.9908927083015442,0.9908927083015442,0.0,113.32313537597656,121.0,56550.703125,0.0,942.9033813476562,1.0,280.00445556640625,283.56549072265625,300.42694091796875,304.0246276855469,293.1499938964844,293.1499938964844,280.04998779296875,34315.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672685980796814,1.0,0.0,0.0,3.7856600284576416,3.7856850624084473,9.562611467117677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3984375,0.0,1676.3302001953125,1895.4371337890625,0.0,2176.621826171875,0.9365877509117126,1.0,0.0,3.0,1.0,0.0
17668560,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8664101362228394,0.3882719278335571,0.3514094650745392,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.851144015789032,0.3684157431125641,0.3505545854568481,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7465900778770447,0.2452865839004516,0.173566535115242,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.7838318347930908,0.2847452759742737,0.2721652090549469,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.6130858659744263,0.1335604637861251,0.6154893636703491,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.0461730957031,1.0,0.4338721632957458,1.0,1.0,0.7269160747528076,1.0,-2.116424560546875,0.9981371760368348,1.1182873249053955,0.5132644772529602,1.0,1.0,0.0,114.67620849609376,124.0,56735.640625,0.0,951.5551147460938,1.0,280.04327392578125,283.5610656738281,300.4462890625,304.099609375,293.1499938964844,293.1499938964844,279.75,33485.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658022046089172,1.0,0.0,0.0,3.855204820632935,3.8552305698394775,9.917180250340607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9796.1748046875,0.0,1753.8057861328125,1895.4371337890625,0.0,2163.65380859375,0.9495605826377868,1.0,0.0,3.0,1.0,0.0
17668620,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606128692626953,0.3865171670913696,0.3503371775150299,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483098149299622,0.370545893907547,0.352952629327774,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435092329978943,0.2459494024515152,0.1742780655622482,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802858352661133,0.2855165600776672,0.2732289731502533,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097844243049622,0.1335543543100357,0.6165647506713867,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369365572929382,1.0,1.0,0.727795422077179,1.0,-2.121445894241333,1.000279426574707,1.121166467666626,0.5143550634384155,0.8971756100654602,0.8971756100654602,0.0,117.8039321899414,112.0,57528.52734375,0.0,967.6800537109376,1.0,279.7567443847656,283.3907470703125,300.4994506835937,304.2775573730469,293.1499938964844,293.1499938964844,280.04998779296875,38684.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750194072723389,1.0,0.0,0.0,3.7798569202423096,3.779882669448853,9.53331664277357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4384765625,0.0,1703.296875,1895.4371337890625,0.0,2245.53955078125,0.935951828956604,1.0,0.0,3.0,1.0,0.0
17668680,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606128692626953,0.3865171670913696,0.3503371775150299,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8483098149299622,0.370545893907547,0.352952629327774,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435092329978943,0.2459494024515152,0.1742780655622482,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802858352661133,0.2855165600776672,0.2732289731502533,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097844243049622,0.1335543543100357,0.6165647506713867,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369365572929382,1.0,1.0,0.727795422077179,1.0,-2.121445894241333,1.000279426574707,1.121166467666626,0.5143550634384155,0.8971756100654602,0.8971756100654602,0.0,117.8039321899414,112.0,57528.52734375,0.0,967.6800537109376,1.0,279.7567443847656,283.3907470703125,300.4994506835937,304.2775573730469,293.1499938964844,293.1499938964844,280.04998779296875,38684.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7750194072723389,1.0,0.0,0.0,3.7798569202423096,3.779882669448853,9.53331664277357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.4384765625,0.0,1703.296875,1895.4371337890625,0.0,2245.53955078125,0.935951828956604,1.0,0.0,3.0,1.0,0.0
17668740,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638868927955627,0.3859627842903137,0.3493429124355316,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540105819702148,0.3733586072921753,0.3552268445491791,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477059960365295,0.2471682131290435,0.1748845130205154,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850000858306885,0.2868238687515259,0.2741366028785705,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128545999526978,0.1337912678718567,0.6165771484375,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499267578125,1.0,0.4350261092185974,1.0,1.0,0.7286747097969055,1.0,-2.1248130798339844,1.001624584197998,1.1231884956359863,0.514896035194397,1.0,1.0,0.0,115.39517211914062,100.0,56959.875,0.0,962.2285766601562,1.0,280.0438537597656,283.557373046875,300.4605712890625,304.1329040527344,293.1499938964844,293.1499938964844,279.75,33815.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674472332000732,1.0,0.0,0.0,3.874894142150879,3.874920129776001,1.0018736702477329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.529296875,0.0,1780.7138671875,1895.4371337890625,0.0,2178.203369140625,0.954157829284668,1.0,0.0,3.0,1.0,0.0
17668800,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8638868927955627,0.3859627842903137,0.3493429124355316,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8540105819702148,0.3733586072921753,0.3552268445491791,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477059960365295,0.2471682131290435,0.1748845130205154,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850000858306885,0.2868238687515259,0.2741366028785705,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128545999526978,0.1337912678718567,0.6165771484375,285.05059814453125,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499267578125,1.0,0.4350261092185974,1.0,1.0,0.7286747097969055,1.0,-2.1248130798339844,1.001624584197998,1.1231884956359863,0.514896035194397,1.0,1.0,0.0,115.39517211914062,100.0,56959.875,0.0,962.2285766601562,1.0,280.0438537597656,283.557373046875,300.4605712890625,304.1329040527344,293.1499938964844,293.1499938964844,279.75,33815.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674472332000732,1.0,0.0,0.0,3.874894142150879,3.874920129776001,1.0018736702477329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.529296875,0.0,1780.7138671875,1895.4371337890625,0.0,2178.203369140625,0.954157829284668,1.0,0.0,3.0,1.0,0.0
17668860,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684630393981934,0.3822806179523468,0.3466720283031463,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610121011734009,0.3732728362083435,0.355724960565567,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524549961090088,0.2456817179918289,0.1742291450500488,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905414700508118,0.285392016172409,0.2733166813850403,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149011254310608,0.1314067393541336,0.6081875562667847,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351989746094,284.8674621582031,1.0,0.4296088516712188,1.0,1.0,0.7295891046524048,1.0,-2.1103758811950684,0.9940584897994996,1.1163173913955688,0.510701596736908,0.8836352825164795,0.8836352825164795,0.0,111.05780029296876,88.0,57241.03125,0.0,932.7484741210938,1.0,279.7557373046875,283.37322998046875,300.5022888183594,304.27789306640625,293.1499938964844,293.1499938964844,280.04998779296875,39656.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760772705078125,1.0,0.0,0.0,3.7766318321228014,3.776657819747925,9.51705544594006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0087890625,0.0,1706.9755859375,1895.4371337890625,0.0,2254.99267578125,0.9356711506843568,1.0,0.0,3.0,1.0,0.0
17668920,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684630393981934,0.3822806179523468,0.3466720283031463,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610121011734009,0.3732728362083435,0.355724960565567,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7524549961090088,0.2456817179918289,0.1742291450500488,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905414700508118,0.285392016172409,0.2733166813850403,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6149011254310608,0.1314067393541336,0.6081875562667847,284.86328125,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351989746094,284.8674621582031,1.0,0.4296088516712188,1.0,1.0,0.7295891046524048,1.0,-2.1103758811950684,0.9940584897994996,1.1163173913955688,0.510701596736908,0.8836352825164795,0.8836352825164795,0.0,111.05780029296876,88.0,57241.03125,0.0,932.7484741210938,1.0,279.7557373046875,283.37322998046875,300.5022888183594,304.27789306640625,293.1499938964844,293.1499938964844,280.04998779296875,39656.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760772705078125,1.0,0.0,0.0,3.7766318321228014,3.776657819747925,9.51705544594006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.0087890625,0.0,1706.9755859375,1895.4371337890625,0.0,2254.99267578125,0.9356711506843568,1.0,0.0,3.0,1.0,0.0
17668980,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797919750213623,0.3807514905929565,0.3444693684577942,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874525785446167,0.3747357726097107,0.3563777208328247,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628011703491211,0.2456709593534469,0.1737110018730163,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020612597465515,0.2853637039661407,0.272610604763031,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209478974342346,0.1300221234560012,0.5992797613143921,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218242764472961,1.0,1.0,0.730503499507904,1.0,-2.0963356494903564,0.9867714643478394,1.1095640659332275,0.5063269734382629,1.0,1.0,0.0,103.6474838256836,76.0,56289.51953125,0.0,893.0442504882812,1.0,280.0439453125,283.52685546875,300.4512023925781,304.0899353027344,293.1499938964844,293.1499938964844,279.75,33650.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766203761100769,1.0,0.0,0.0,3.8656723499298096,3.865698099136353,9.971106464945478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.974609375,0.0,1767.994873046875,1895.4371337890625,0.0,2167.20263671875,0.9519976377487184,1.0,0.0,3.0,1.0,0.0
17669040,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8797919750213623,0.3807514905929565,0.3444693684577942,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874525785446167,0.3747357726097107,0.3563777208328247,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628011703491211,0.2456709593534469,0.1737110018730163,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8020612597465515,0.2853637039661407,0.272610604763031,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6209478974342346,0.1300221234560012,0.5992797613143921,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218242764472961,1.0,1.0,0.730503499507904,1.0,-2.0963356494903564,0.9867714643478394,1.1095640659332275,0.5063269734382629,1.0,1.0,0.0,103.6474838256836,76.0,56289.51953125,0.0,893.0442504882812,1.0,280.0439453125,283.52685546875,300.4512023925781,304.0899353027344,293.1499938964844,293.1499938964844,279.75,33650.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766203761100769,1.0,0.0,0.0,3.8656723499298096,3.865698099136353,9.971106464945478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.974609375,0.0,1767.994873046875,1895.4371337890625,0.0,2167.20263671875,0.9519976377487184,1.0,0.0,3.0,1.0,0.0
17669100,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8884363174438477,0.3797762989997864,0.3436788618564605,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842847347259521,0.3754144310951233,0.3569900095462799,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706660628318787,0.2457044869661331,0.1736754179000854,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.810422956943512,0.2853869497776031,0.272552341222763,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.6259922981262207,0.1295007616281509,0.5961142182350159,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2265014648437,284.84307861328125,1.0,0.4174964725971222,1.0,1.0,0.7309606671333313,1.0,-2.0922086238861084,0.984551727771759,1.1076568365097046,0.5050038695335388,0.8941670060157776,0.8941670060157776,0.0,99.03595733642578,76.0,56948.48828125,0.0,872.7953491210938,1.0,279.79296875,283.3475341796875,300.5067443847656,304.3009033203125,293.1499938964844,293.1499938964844,279.75,37388.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720572352409363,1.0,0.0,0.0,3.840153455734253,3.840179681777954,9.839894801189075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.0078125,0.0,1766.12060546875,1895.4371337890625,0.0,2219.128662109375,0.9465906620025636,1.0,0.0,3.0,1.0,0.0
17669160,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.897625744342804,0.3785819113254547,0.3424601256847381,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947926163673401,0.3759430348873138,0.3573242425918579,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792016863822937,0.2456414699554443,0.1735014468431472,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189347386360168,0.2853060662746429,0.2723042964935303,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6315006613731384,0.12897789478302,0.5928285121917725,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128680825233459,1.0,1.0,0.7311424612998962,1.0,-2.0866940021514893,0.9817426204681396,1.1049515008926392,0.5033887624740601,0.8642249703407288,0.8642249703407288,0.0,94.31312561035156,64.0,56416.74609375,0.0,850.9744873046875,1.0,279.7561950683594,283.3891296386719,300.49041748046875,304.2090148925781,293.1499938964844,293.1499938964844,280.04998779296875,40800.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772805392742157,1.0,0.0,0.0,3.704648017883301,3.7046735286712646,9.157716931440518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.1982421875,0.0,1631.27490234375,1895.4371337890625,0.0,2225.791015625,0.9209262132644652,1.0,0.0,3.0,1.0,0.0
17669220,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252880811691284,0.3779157400131225,0.3410502970218658,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924839735031128,0.3781706094741821,0.358695775270462,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028267621994019,0.2465168535709381,0.1736008524894714,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414672613143921,0.2861287891864776,0.2723914384841919,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475855112075806,0.1285673081874847,0.5881209969520569,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032034277915954,1.0,1.0,0.7315061092376709,1.0,-2.08121109008789,0.9789129495620728,1.1022982597351074,0.5016252994537354,0.9892623424530028,0.9892623424530028,0.0,83.67108154296875,52.0,55752.87109375,0.0,808.3145751953125,1.0,280.0435485839844,283.5387268066406,300.4461364746094,304.0457763671875,293.1499938964844,293.1499938964844,279.75,33369.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628495097160339,1.0,0.0,0.0,3.815490961074829,3.815516233444214,9.71391159509949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.45703125,0.0,1704.620361328125,1895.4371337890625,0.0,2137.612060546875,0.9404627680778505,1.0,0.0,3.0,1.0,0.0
17669280,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9252880811691284,0.3779157400131225,0.3410502970218658,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.924839735031128,0.3781706094741821,0.358695775270462,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028267621994019,0.2465168535709381,0.1736008524894714,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414672613143921,0.2861287891864776,0.2723914384841919,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475855112075806,0.1285673081874847,0.5881209969520569,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.2251281738281,285.0159606933594,1.0,0.4032034277915954,1.0,1.0,0.7315061092376709,1.0,-2.08121109008789,0.9789129495620728,1.1022982597351074,0.5016252994537354,0.9892623424530028,0.9892623424530028,0.0,83.67108154296875,52.0,55752.87109375,0.0,808.3145751953125,1.0,280.0435485839844,283.5387268066406,300.4461364746094,304.0457763671875,293.1499938964844,293.1499938964844,279.75,33369.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628495097160339,1.0,0.0,0.0,3.815490961074829,3.815516233444214,9.71391159509949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.45703125,0.0,1704.620361328125,1895.4371337890625,0.0,2137.612060546875,0.9404627680778505,1.0,0.0,3.0,1.0,0.0
17669340,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622561931610109,0.376254141330719,0.3394726514816284,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645283818244934,0.3797084391117096,0.3599588871002197,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317163586616516,0.2470170557498932,0.173751413822174,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722571134567261,0.2865809202194214,0.2725515067577362,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707845330238342,0.128159299492836,0.5845046043395996,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814392089844,1.0,0.393151044845581,1.0,1.0,0.7318696975708008,1.0,-2.07686710357666,0.976623237133026,1.1002439260482788,0.5002814531326294,0.8619617819786072,0.8619617819786072,0.0,72.65486907958984,55.0,56025.4921875,0.0,765.5265502929688,1.0,279.7565002441406,283.40484619140625,300.48699951171875,304.1778259277344,293.1499938964844,293.1499938964844,280.04998779296875,40352.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770344614982605,1.0,0.0,0.0,3.664340734481812,3.664365768432617,8.959525530372048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4296875,0.0,1581.875244140625,1895.4371337890625,0.0,2203.89892578125,0.9119160771369934,1.0,0.0,3.0,1.0,0.0
17669400,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622561931610109,0.376254141330719,0.3394726514816284,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645283818244934,0.3797084391117096,0.3599588871002197,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317163586616516,0.2470170557498932,0.173751413822174,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8722571134567261,0.2865809202194214,0.2725515067577362,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707845330238342,0.128159299492836,0.5845046043395996,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814392089844,1.0,0.393151044845581,1.0,1.0,0.7318696975708008,1.0,-2.07686710357666,0.976623237133026,1.1002439260482788,0.5002814531326294,0.8619617819786072,0.8619617819786072,0.0,72.65486907958984,55.0,56025.4921875,0.0,765.5265502929688,1.0,279.7565002441406,283.40484619140625,300.48699951171875,304.1778259277344,293.1499938964844,293.1499938964844,280.04998779296875,40352.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770344614982605,1.0,0.0,0.0,3.664340734481812,3.664365768432617,8.959525530372048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.4296875,0.0,1581.875244140625,1895.4371337890625,0.0,2203.89892578125,0.9119160771369934,1.0,0.0,3.0,1.0,0.0
17669460,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855069518089294,0.375891238451004,0.3385346829891205,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893967509269714,0.3820532560348511,0.3616418838500976,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535634279251099,0.2482215017080307,0.1742327958345413,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.896750271320343,0.2877160906791687,0.2731390595436096,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.689045786857605,0.1281451284885406,0.5825878977775574,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878750503063202,1.0,1.0,0.7323649525642395,1.0,-2.0767359733581543,0.9764053225517272,1.100330829620361,0.4999479651451111,0.9889874458312988,0.9889874458312988,0.0,66.13172912597656,58.0,55521.66015625,0.0,742.3448486328125,1.0,280.0433654785156,283.5464782714844,300.44097900390625,304.02423095703125,293.1499938964844,293.1499938964844,279.75,32985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612886428833008,1.0,0.0,0.0,3.79130744934082,3.791332244873047,9.591162779543083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.6357421875,0.0,1672.707763671875,1895.4371337890625,0.0,2123.885009765625,0.9347602725028992,1.0,0.0,3.0,1.0,0.0
17669520,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855069518089294,0.375891238451004,0.3385346829891205,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893967509269714,0.3820532560348511,0.3616418838500976,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535634279251099,0.2482215017080307,0.1742327958345413,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.896750271320343,0.2877160906791687,0.2731390595436096,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.689045786857605,0.1281451284885406,0.5825878977775574,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.2261047363281,285.0228576660156,1.0,0.3878750503063202,1.0,1.0,0.7323649525642395,1.0,-2.0767359733581543,0.9764053225517272,1.100330829620361,0.4999479651451111,0.9889874458312988,0.9889874458312988,0.0,66.13172912597656,58.0,55521.66015625,0.0,742.3448486328125,1.0,280.0433654785156,283.5464782714844,300.44097900390625,304.02423095703125,293.1499938964844,293.1499938964844,279.75,32985.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612886428833008,1.0,0.0,0.0,3.79130744934082,3.791332244873047,9.591162779543083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.6357421875,0.0,1672.707763671875,1895.4371337890625,0.0,2123.885009765625,0.9347602725028992,1.0,0.0,3.0,1.0,0.0
17669580,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948849678039552,0.3743597567081451,0.3374120891094208,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836332559585571,0.3624132871627807,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654229044914246,0.248865321278572,0.1747491061687469,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098453521728516,0.2882916927337646,0.2737765908241272,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982507109642029,0.1279423683881759,0.5816032886505127,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854655027389526,1.0,1.0,0.7328602075576782,1.0,-2.076519250869751,0.9761080145835876,1.100411295890808,0.4997313320636749,0.8640305399894714,0.8640305399894714,0.0,63.27297592163086,61.0,55930.48046875,0.0,732.0501708984375,1.0,279.756591796875,283.4064025878906,300.48004150390625,304.16424560546875,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696888446807861,1.0,0.0,0.0,3.657189130783081,3.657213926315308,8.924587291403441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.607421875,0.0,1570.6055908203125,1895.4371337890625,0.0,2198.075439453125,0.90996253490448,1.0,0.0,3.0,1.0,0.0
17669640,297.03887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9948849678039552,0.3743597567081451,0.3374120891094208,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836332559585571,0.3624132871627807,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654229044914246,0.248865321278572,0.1747491061687469,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098453521728516,0.2882916927337646,0.2737765908241272,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982507109642029,0.1279423683881759,0.5816032886505127,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.8850402832031,1.0,0.3854655027389526,1.0,1.0,0.7328602075576782,1.0,-2.076519250869751,0.9761080145835876,1.100411295890808,0.4997313320636749,0.8640305399894714,0.8640305399894714,0.0,63.27297592163086,61.0,55930.48046875,0.0,732.0501708984375,1.0,279.756591796875,283.4064025878906,300.48004150390625,304.16424560546875,293.1499938964844,293.1499938964844,280.04998779296875,39924.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696888446807861,1.0,0.0,0.0,3.657189130783081,3.657213926315308,8.924587291403441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.607421875,0.0,1570.6055908203125,1895.4371337890625,0.0,2198.075439453125,0.90996253490448,1.0,0.0,3.0,1.0,0.0
17669700,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956485629081726,0.3740501403808594,0.3368238806724548,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848609030246734,0.3611842393875122,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672131896018982,0.2493951767683029,0.174988716840744,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118285775184632,0.2887726426124573,0.2740592956542969,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992208957672119,0.1279139369726181,0.5810734629631042,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.223876953125,285.03436279296875,1.0,0.384878545999527,1.0,1.0,0.7331078052520752,1.0,-2.074331283569336,0.9749429225921632,1.0993884801864624,0.4989898800849914,0.960732877254486,0.960732877254486,0.0,62.87502670288086,61.0,55257.0546875,0.0,728.8002319335938,1.0,280.0023193359375,283.5633239746094,300.4203186035156,303.9458923339844,293.1499938964844,293.1499938964844,280.04998779296875,34501.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630041837692261,1.0,0.0,0.0,3.700284004211426,3.700308322906494,9.136154517364048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.4755859375,0.0,1578.47216796875,1895.4371337890625,0.0,2138.973876953125,0.917716920375824,1.0,0.0,3.0,1.0,0.0
17669760,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963747262954712,0.3739902079105377,0.3367133438587188,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864573836326599,0.3600057363510132,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689042329788208,0.2500885725021362,0.1754332035779953,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136503338813782,0.2894172072410583,0.274614006280899,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000900506973267,0.1279872953891754,0.581200897693634,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846944570541382,1.0,1.0,0.7334157228469849,1.0,-2.074132204055786,0.974744200706482,1.0993881225585938,0.4987771809101105,0.9875417351722716,0.9875417351722716,0.0,62.639461517333984,64.0,55385.3203125,0.0,727.802001953125,1.0,280.04327392578125,283.5431823730469,300.429931640625,304.0068664550781,293.1499938964844,293.1499938964844,279.75,32930.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611436247825623,1.0,0.0,0.0,3.7855186462402335,3.785543441772461,9.561897513776785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9616.3408203125,0.0,1665.4097900390625,1895.4371337890625,0.0,2122.611083984375,0.9334905743598938,1.0,0.0,3.0,1.0,0.0
17669820,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994702696800232,0.3724761009216308,0.3357071578502655,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887446820735931,0.3613674342632293,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.868813693523407,0.2507416009902954,0.1760420203208923,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132638573646544,0.2899650335311889,0.2753440141677856,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990322470664978,0.127810388803482,0.5809161067008972,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852561116218567,1.0,1.0,0.734031617641449,1.0,-2.0758249759674072,0.9753701686859132,1.100454807281494,0.4989731609821319,0.8631206154823303,0.8631206154823303,0.0,62.944732666015625,67.0,55808.06640625,0.0,730.3041381835938,1.0,279.75665283203125,283.40679931640625,300.46514892578125,304.1403503417969,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695158123970032,1.0,0.0,0.0,3.648402690887451,3.648427248001098,8.881755775291822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.830078125,0.0,1560.893310546875,1895.4371337890625,0.0,2196.53955078125,0.908109486103058,1.0,0.0,3.0,1.0,0.0
17669880,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994702696800232,0.3724761009216308,0.3357071578502655,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887446820735931,0.3613674342632293,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.868813693523407,0.2507416009902954,0.1760420203208923,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132638573646544,0.2899650335311889,0.2753440141677856,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990322470664978,0.127810388803482,0.5809161067008972,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852561116218567,1.0,1.0,0.734031617641449,1.0,-2.0758249759674072,0.9753701686859132,1.100454807281494,0.4989731609821319,0.8631206154823303,0.8631206154823303,0.0,62.944732666015625,67.0,55808.06640625,0.0,730.3041381835938,1.0,279.75665283203125,283.40679931640625,300.46514892578125,304.1403503417969,293.1499938964844,293.1499938964844,280.04998779296875,39944.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695158123970032,1.0,0.0,0.0,3.648402690887451,3.648427248001098,8.881755775291822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.830078125,0.0,1560.893310546875,1895.4371337890625,0.0,2196.53955078125,0.908109486103058,1.0,0.0,3.0,1.0,0.0
