time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917113780975342,0.3722027838230133,0.3351280987262726,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912149965763092,0.3650133013725281,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.867149293422699,0.2520336508750915,0.1768018305301666,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109473824501038,0.2911148369312286,0.2762432396411896,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965495944023132,0.1278957426548004,0.5809265375137329,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868224918842315,1.0,1.0,0.7346475124359131,1.0,-2.0815086364746094,0.9779847264289856,1.103523850440979,0.5002402067184448,0.994563639163971,0.994563639163971,0.0,63.79975891113281,70.0,55455.47265625,0.0,738.133056640625,1.0,280.0433044433594,283.54620361328125,300.4156799316406,303.993408203125,293.1499938964844,293.1499938964844,279.75,32685.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613402009010315,1.0,0.0,0.0,3.7871930599212646,3.787217617034912,9.57035695137165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.876953125,0.0,1665.493896484375,1895.4371337890625,0.0,2124.338134765625,0.9336410760879515,1.0,0.0,3.0,1.0,0.0
17670000,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917113780975342,0.3722027838230133,0.3351280987262726,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912149965763092,0.3650133013725281,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.867149293422699,0.2520336508750915,0.1768018305301666,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109473824501038,0.2911148369312286,0.2762432396411896,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965495944023132,0.1278957426548004,0.5809265375137329,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868224918842315,1.0,1.0,0.7346475124359131,1.0,-2.0815086364746094,0.9779847264289856,1.103523850440979,0.5002402067184448,0.994563639163971,0.994563639163971,0.0,63.79975891113281,70.0,55455.47265625,0.0,738.133056640625,1.0,280.0433044433594,283.54620361328125,300.4156799316406,303.993408203125,293.1499938964844,293.1499938964844,279.75,32685.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7613402009010315,1.0,0.0,0.0,3.7871930599212646,3.787217617034912,9.57035695137165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.876953125,0.0,1665.493896484375,1895.4371337890625,0.0,2124.338134765625,0.9336410760879515,1.0,0.0,3.0,1.0,0.0
17670060,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986356258392334,0.3707727789878845,0.3342467844486236,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924007713794708,0.370889812707901,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.863240122795105,0.2527479827404022,0.1774884164333343,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.906108856201172,0.2916788756847381,0.277036041021347,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922494769096375,0.1277378350496292,0.5809534192085266,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891730010509491,1.0,1.0,0.7353671789169312,1.0,-2.089319229125977,0.981601357460022,1.1077178716659546,0.502126157283783,0.8720455169677734,0.8720455169677734,0.0,65.27165985107422,73.0,56083.33203125,0.0,750.0099487304688,1.0,279.7565612792969,283.4002380371094,300.4522705078125,304.1425476074219,293.1499938964844,293.1499938964844,280.04998779296875,39396.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770648181438446,1.0,0.0,0.0,3.673405885696411,3.6734306812286377,9.003909440252755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7978515625,0.0,1584.9422607421875,1895.4371337890625,0.0,2206.596435546875,0.9131539463996888,1.0,0.0,3.0,1.0,0.0
17670120,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.986356258392334,0.3707727789878845,0.3342467844486236,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924007713794708,0.370889812707901,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.863240122795105,0.2527479827404022,0.1774884164333343,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.906108856201172,0.2916788756847381,0.277036041021347,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922494769096375,0.1277378350496292,0.5809534192085266,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.227294921875,284.8893737792969,1.0,0.3891730010509491,1.0,1.0,0.7353671789169312,1.0,-2.089319229125977,0.981601357460022,1.1077178716659546,0.502126157283783,0.8720455169677734,0.8720455169677734,0.0,65.27165985107422,73.0,56083.33203125,0.0,750.0099487304688,1.0,279.7565612792969,283.4002380371094,300.4522705078125,304.1425476074219,293.1499938964844,293.1499938964844,280.04998779296875,39396.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770648181438446,1.0,0.0,0.0,3.673405885696411,3.6734306812286377,9.003909440252755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.7978515625,0.0,1584.9422607421875,1895.4371337890625,0.0,2206.596435546875,0.9131539463996888,1.0,0.0,3.0,1.0,0.0
17670180,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776012897491456,0.3705158531665802,0.3337456881999969,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940305948257446,0.3940527141094208,0.3730945885181427,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.856315016746521,0.2540657520294189,0.1783127784729004,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980737328529358,0.2928058803081512,0.2779776751995086,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851997971534729,0.127797782421112,0.5811687707901001,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917998969554901,1.0,1.0,0.7360868453979492,1.0,-2.0937652587890625,0.9835558533668518,1.110209584236145,0.5030559301376343,1.0,1.0,0.0,67.5979232788086,76.0,55682.9296875,0.0,762.1082153320312,1.0,280.0434875488281,283.54010009765625,300.4001159667969,303.9938049316406,293.1499938964844,293.1499938964844,279.75,32705.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631232142448425,1.0,0.0,0.0,3.809422016143799,3.809447050094605,9.683034249974298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.001953125,0.0,1692.1439208984375,1895.4371337890625,0.0,2140.022216796875,0.93868088722229,1.0,0.0,3.0,1.0,0.0
17670240,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776012897491456,0.3705158531665802,0.3337456881999969,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940305948257446,0.3940527141094208,0.3730945885181427,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.856315016746521,0.2540657520294189,0.1783127784729004,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980737328529358,0.2928058803081512,0.2779776751995086,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851997971534729,0.127797782421112,0.5811687707901001,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3917998969554901,1.0,1.0,0.7360868453979492,1.0,-2.0937652587890625,0.9835558533668518,1.110209584236145,0.5030559301376343,1.0,1.0,0.0,67.5979232788086,76.0,55682.9296875,0.0,762.1082153320312,1.0,280.0434875488281,283.54010009765625,300.4001159667969,303.9938049316406,293.1499938964844,293.1499938964844,279.75,32705.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631232142448425,1.0,0.0,0.0,3.809422016143799,3.809447050094605,9.683034249974298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.001953125,0.0,1692.1439208984375,1895.4371337890625,0.0,2140.022216796875,0.93868088722229,1.0,0.0,3.0,1.0,0.0
17670300,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729456305503844,0.3699630796909332,0.3335884511470794,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9908117055892944,0.394744724035263,0.3739676773548126,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.852916955947876,0.2545288205146789,0.1787887960672378,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941066861152649,0.2931750118732452,0.2785325944423675,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.6817404627799988,0.127760499715805,0.5815528035163879,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8633728027344,1.0,0.3932152390480041,1.0,1.0,0.7364466786384583,1.0,-2.0963058471679688,0.9846825003623962,1.1116232872009275,0.5036417245864868,0.9032595157623292,0.9032595157623292,0.0,68.84689331054688,76.0,56546.921875,0.0,768.7678833007812,1.0,279.79400634765625,283.3572082519531,300.4529724121094,304.2157287597656,293.1499938964844,293.1499938964844,279.75,36170.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703118324279785,1.0,0.0,0.0,3.805680751800537,3.80570650100708,9.66402467383887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.8818359375,0.0,1714.6939697265625,1895.4371337890625,0.0,2203.60791015625,0.9382445216178894,1.0,0.0,3.0,1.0,0.0
17670360,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9663919806480408,0.369089663028717,0.3329348564147949,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861753582954408,0.3952248096466064,0.3745259642601013,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481742143630981,0.2547880709171295,0.1790546923875808,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886571526527405,0.2933287620544433,0.2787994146347046,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.677115797996521,0.127602532505989,0.5813212990760803,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.219482421875,284.8807983398437,1.0,0.3945791125297546,1.0,1.0,0.7368701100349426,1.0,-2.096555233001709,0.984653115272522,1.1119019985198977,0.5035686492919922,0.8729872703552246,0.8729872703552246,0.0,70.39439392089844,79.0,56211.9296875,0.0,774.5087280273438,1.0,279.75640869140625,283.3854064941406,300.43341064453125,304.13604736328125,293.1499938964844,293.1499938964844,280.04998779296875,39578.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724204063415527,1.0,0.0,0.0,3.6962969303131104,3.696321964263916,9.116475894188624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.5107421875,0.0,1612.405517578125,1895.4371337890625,0.0,2222.362060546875,0.9180838465690612,1.0,0.0,3.0,1.0,0.0
17670420,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558630585670472,0.3688541650772095,0.3324483335018158,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789192080497742,0.3973081409931183,0.3762843608856201,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413307666778564,0.2561371624469757,0.1799008399248123,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805356621742249,0.2944329082965851,0.2797207236289978,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700189113616943,0.1276462525129318,0.5814881920814514,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974237740039825,1.0,1.0,0.7377168536186218,1.0,-2.100400447845459,0.9862754940986632,1.1141250133514404,0.5042540431022644,1.0,1.0,0.0,73.0941162109375,82.0,55756.55078125,0.0,787.5164794921875,1.0,280.0435791015625,283.5330810546875,300.3785705566406,303.9771728515625,293.1499938964844,293.1499938964844,279.75,32901.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644325494766235,1.0,0.0,0.0,3.821868419647217,3.8218934535980233,9.746411251398968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.390625,0.0,1708.642822265625,1895.4371337890625,0.0,2151.561767578125,0.941613793373108,1.0,0.0,3.0,1.0,0.0
17670480,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558630585670472,0.3688541650772095,0.3324483335018158,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9789192080497742,0.3973081409931183,0.3762843608856201,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413307666778564,0.2561371624469757,0.1799008399248123,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805356621742249,0.2944329082965851,0.2797207236289978,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700189113616943,0.1276462525129318,0.5814881920814514,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974237740039825,1.0,1.0,0.7377168536186218,1.0,-2.100400447845459,0.9862754940986632,1.1141250133514404,0.5042540431022644,1.0,1.0,0.0,73.0941162109375,82.0,55756.55078125,0.0,787.5164794921875,1.0,280.0435791015625,283.5330810546875,300.3785705566406,303.9771728515625,293.1499938964844,293.1499938964844,279.75,32901.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644325494766235,1.0,0.0,0.0,3.821868419647217,3.8218934535980233,9.746411251398968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.390625,0.0,1708.642822265625,1895.4371337890625,0.0,2151.561767578125,0.941613793373108,1.0,0.0,3.0,1.0,0.0
17670540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441291093826294,0.3675028085708618,0.3317044973373413,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707172513008118,0.3986367583274841,0.3779231905937195,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342490792274475,0.256921648979187,0.1806880682706833,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721246123313904,0.294964075088501,0.2805529832839966,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628401875495911,0.1274610608816146,0.5816954374313354,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003684222698211,1.0,1.0,0.7385636568069458,1.0,-2.1036744117736816,0.9875892400741576,1.116085171699524,0.504889190196991,0.875442385673523,0.875442385673523,0.0,76.05218505859375,85.0,56303.01953125,0.0,800.9869995117188,1.0,279.75616455078125,283.37994384765625,300.4123840332031,304.1195373535156,293.1499938964844,293.1499938964844,280.04998779296875,39539.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773517906665802,1.0,0.0,0.0,3.707958459854126,3.707983732223511,9.174090109809184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.40625,0.0,1625.517822265625,1895.4371337890625,0.0,2232.14111328125,0.9207669496536256,1.0,0.0,3.0,1.0,0.0
17670600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441291093826294,0.3675028085708618,0.3317044973373413,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707172513008118,0.3986367583274841,0.3779231905937195,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342490792274475,0.256921648979187,0.1806880682706833,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721246123313904,0.294964075088501,0.2805529832839966,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628401875495911,0.1274610608816146,0.5816954374313354,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003684222698211,1.0,1.0,0.7385636568069458,1.0,-2.1036744117736816,0.9875892400741576,1.116085171699524,0.504889190196991,0.875442385673523,0.875442385673523,0.0,76.05218505859375,85.0,56303.01953125,0.0,800.9869995117188,1.0,279.75616455078125,283.37994384765625,300.4123840332031,304.1195373535156,293.1499938964844,293.1499938964844,280.04998779296875,39539.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773517906665802,1.0,0.0,0.0,3.707958459854126,3.707983732223511,9.174090109809184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.40625,0.0,1625.517822265625,1895.4371337890625,0.0,2232.14111328125,0.9207669496536256,1.0,0.0,3.0,1.0,0.0
17670660,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336616396903992,0.3673393726348877,0.3312862813472748,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963325262069702,0.4007803201675415,0.3797557055950165,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283379077911377,0.2583463490009308,0.1815871298313141,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650056719779968,0.2960869073867798,0.2814927399158478,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566565632820129,0.1275214254856109,0.5819498300552368,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033220112323761,1.0,1.0,0.7393457293510437,1.0,-2.107881546020508,0.9894137382507324,1.1184678077697754,0.5057094097137451,1.0,1.0,0.0,78.86732482910156,88.0,55832.37890625,0.0,814.8214721679688,1.0,280.0435791015625,283.5304260253906,300.3582458496094,303.9611511230469,293.1499938964844,293.1499938964844,279.75,33019.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654714584350586,1.0,0.0,0.0,3.829331636428833,3.8293569087982178,9.784513395061367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8154296875,0.0,1718.5928955078125,1895.4371337890625,0.0,2160.732177734375,0.9434615969657898,1.0,0.0,3.0,1.0,0.0
17670720,297.0750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336616396903992,0.3673393726348877,0.3312862813472748,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.963325262069702,0.4007803201675415,0.3797557055950165,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8283379077911377,0.2583463490009308,0.1815871298313141,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650056719779968,0.2960869073867798,0.2814927399158478,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566565632820129,0.1275214254856109,0.5819498300552368,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033220112323761,1.0,1.0,0.7393457293510437,1.0,-2.107881546020508,0.9894137382507324,1.1184678077697754,0.5057094097137451,1.0,1.0,0.0,78.86732482910156,88.0,55832.37890625,0.0,814.8214721679688,1.0,280.0435791015625,283.5304260253906,300.3582458496094,303.9611511230469,293.1499938964844,293.1499938964844,279.75,33019.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654714584350586,1.0,0.0,0.0,3.829331636428833,3.8293569087982178,9.784513395061367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9663.8154296875,0.0,1718.5928955078125,1895.4371337890625,0.0,2160.732177734375,0.9434615969657898,1.0,0.0,3.0,1.0,0.0
17670780,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225879907608032,0.3660576045513153,0.3306059539318084,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551796317100524,0.4021261930465698,0.3814210295677185,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221809267997742,0.2592012584209442,0.1824261397123336,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577260375022888,0.2966333627700805,0.2823430597782135,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504937410354614,0.1273539811372757,0.5822493433952332,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063375890254974,1.0,1.0,0.7401278018951416,1.0,-2.111458301544189,0.9909007549285888,1.12055766582489,0.5064644813537598,0.8793112635612488,0.8793112635612488,0.0,81.90740966796875,91.0,56420.44140625,0.0,828.9471435546875,1.0,279.757080078125,283.3739318847656,300.3920593261719,304.1058959960937,293.1499938964844,293.1499938964844,280.04998779296875,39347.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745269536972046,1.0,0.0,0.0,3.723734378814697,3.723759651184082,9.252320865016372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.921875,0.0,1642.3084716796875,1895.4371337890625,0.0,2241.14306640625,0.9239829778671264,1.0,0.0,3.0,1.0,0.0
17670840,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9225879907608032,0.3660576045513153,0.3306059539318084,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551796317100524,0.4021261930465698,0.3814210295677185,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221809267997742,0.2592012584209442,0.1824261397123336,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577260375022888,0.2966333627700805,0.2823430597782135,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504937410354614,0.1273539811372757,0.5822493433952332,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063375890254974,1.0,1.0,0.7401278018951416,1.0,-2.111458301544189,0.9909007549285888,1.12055766582489,0.5064644813537598,0.8793112635612488,0.8793112635612488,0.0,81.90740966796875,91.0,56420.44140625,0.0,828.9471435546875,1.0,279.757080078125,283.3739318847656,300.3920593261719,304.1058959960937,293.1499938964844,293.1499938964844,280.04998779296875,39347.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745269536972046,1.0,0.0,0.0,3.723734378814697,3.723759651184082,9.252320865016372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.921875,0.0,1642.3084716796875,1895.4371337890625,0.0,2241.14306640625,0.9239829778671264,1.0,0.0,3.0,1.0,0.0
17670900,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170512557029724,0.3658570349216461,0.3301837146282196,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508967399597168,0.4030836522579193,0.3821577429771423,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190225958824158,0.2598505020141601,0.1827936619520187,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540617823600769,0.2971034049987793,0.2826799750328064,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473782062530518,0.1273360848426818,0.5821169018745422,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077948033809662,1.0,1.0,0.7405188083648682,1.0,-2.1125197410583496,0.991297721862793,1.1212220191955566,0.5065891146659851,0.979104459285736,0.979104459285736,0.0,83.47042846679688,91.0,55749.1640625,0.0,835.5274047851562,1.0,280.0038452148437,283.5390014648437,300.3308410644531,303.8856506347656,293.1499938964844,293.1499938964844,280.04998779296875,34505.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681626677513123,1.0,0.0,0.0,3.7596628665924072,3.759687662124634,9.43172381084878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8967.041015625,0.0,1647.1119384765625,1895.4371337890625,0.0,2184.5400390625,0.93097984790802,1.0,0.0,3.0,1.0,0.0
17670960,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132736325263976,0.3659517168998718,0.3302466869354248,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480398893356324,0.4042782485485077,0.3832658529281616,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169975876808167,0.2606991529464721,0.1833780109882354,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516148328781128,0.2977712750434875,0.2832998931407928,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452143788337708,0.1274297535419464,0.5825870633125305,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.2209167480469,285.03326416015625,1.0,0.4093345999717712,1.0,1.0,0.7409288287162781,1.0,-2.1159353256225586,0.9928535223007202,1.1230816841125488,0.507365882396698,1.0,1.0,0.0,84.77745056152344,94.0,55923.5625,0.0,843.3275146484375,1.0,280.0434265136719,283.5267639160156,300.339111328125,303.9476928710937,293.1499938964844,293.1499938964844,279.75,33174.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665833830833435,1.0,0.0,0.0,3.839077949523926,3.839103221893311,9.834383263296331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9671.9951171875,0.0,1731.6395263671875,1895.4371337890625,0.0,2170.559326171875,0.9456949234008788,1.0,0.0,3.0,1.0,0.0
17671020,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040493965148926,0.3647443056106567,0.329632043838501,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403447508811952,0.4056318998336792,0.3849415779113769,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114843964576721,0.2616292238235473,0.1842706799507141,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453788757324219,0.2983378171920776,0.2841703593730926,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399652361869812,0.1272809505462646,0.5829723477363586,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123764932155609,1.0,1.0,0.7417488694190979,1.0,-2.119795083999634,0.9944679737091064,1.1253269910812378,0.5081971883773804,0.8833267092704773,0.8833267092704773,0.0,87.85142517089844,97.0,56538.4609375,0.0,857.9332885742188,1.0,279.7567749023437,283.36944580078125,300.3735046386719,304.09405517578125,293.1499938964844,293.1499938964844,280.04998779296875,39269.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775619626045227,1.0,0.0,0.0,3.7358860969543457,3.7359116077423096,9.312805673289404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5419921875,0.0,1655.8741455078125,1895.4371337890625,0.0,2250.902099609375,0.9267748594284058,1.0,0.0,3.0,1.0,0.0
17671080,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040493965148926,0.3647443056106567,0.329632043838501,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403447508811952,0.4056318998336792,0.3849415779113769,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114843964576721,0.2616292238235473,0.1842706799507141,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453788757324219,0.2983378171920776,0.2841703593730926,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399652361869812,0.1272809505462646,0.5829723477363586,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123764932155609,1.0,1.0,0.7417488694190979,1.0,-2.119795083999634,0.9944679737091064,1.1253269910812378,0.5081971883773804,0.8833267092704773,0.8833267092704773,0.0,87.85142517089844,97.0,56538.4609375,0.0,857.9332885742188,1.0,279.7567749023437,283.36944580078125,300.3735046386719,304.09405517578125,293.1499938964844,293.1499938964844,280.04998779296875,39269.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775619626045227,1.0,0.0,0.0,3.7358860969543457,3.7359116077423096,9.312805673289404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.5419921875,0.0,1655.8741455078125,1895.4371337890625,0.0,2250.902099609375,0.9267748594284058,1.0,0.0,3.0,1.0,0.0
17671140,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966171741485596,0.3646982610225677,0.3293282091617584,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.93374764919281,0.4077904224395752,0.3867910206317901,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.806754469871521,0.2632025182247162,0.18527452647686,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.840133011341095,0.2994945645332336,0.2851442694664001,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354367733001709,0.1273727566003799,0.5833861231803894,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.03594970703125,1.0,0.4153875410556793,1.0,1.0,0.7425689101219177,1.0,-2.124518156051636,0.9965367317199708,1.1279815435409546,0.509169340133667,1.0,1.0,0.0,90.74610137939452,100.0,56028.94140625,0.0,872.743896484375,1.0,280.0433044433594,283.5235290527344,300.3215026855469,303.93682861328125,293.1499938964844,293.1499938964844,279.75,33386.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676893472671509,1.0,0.0,0.0,3.8488552570343018,3.8488807678222656,9.884539622362354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.3720703125,0.0,1745.244873046875,1895.4371337890625,0.0,2180.34716796875,0.9478062987327576,1.0,0.0,3.0,1.0,0.0
17671200,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.8966171741485596,0.3646982610225677,0.3293282091617584,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.93374764919281,0.4077904224395752,0.3867910206317901,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.806754469871521,0.2632025182247162,0.18527452647686,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.840133011341095,0.2994945645332336,0.2851442694664001,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6354367733001709,0.1273727566003799,0.5833861231803894,285.0376281738281,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.03594970703125,1.0,0.4153875410556793,1.0,1.0,0.7425689101219177,1.0,-2.124518156051636,0.9965367317199708,1.1279815435409546,0.509169340133667,1.0,1.0,0.0,90.74610137939452,100.0,56028.94140625,0.0,872.743896484375,1.0,280.0433044433594,283.5235290527344,300.3215026855469,303.93682861328125,293.1499938964844,293.1499938964844,279.75,33386.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676893472671509,1.0,0.0,0.0,3.8488552570343018,3.8488807678222656,9.884539622362354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9681.3720703125,0.0,1745.244873046875,1895.4371337890625,0.0,2180.34716796875,0.9478062987327576,1.0,0.0,3.0,1.0,0.0
17671260,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888512253761292,0.3635560572147369,0.3287737667560577,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267536997795104,0.4091453552246094,0.3884724676609039,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016508221626282,0.2642022967338562,0.1862184554338455,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347395062446594,0.3000790774822235,0.2860344648361206,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308906078338623,0.1272407919168472,0.5838516354560852,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184368252754211,1.0,1.0,0.7434497475624084,1.0,-2.128638982772827,0.9982614517211914,1.1303775310516355,0.5100619196891785,0.8876330852508545,0.8876330852508545,0.0,93.83597564697266,103.0,56683.9375,0.0,887.7590942382812,1.0,279.7567138671875,283.3633728027344,300.3568420410156,304.0859069824219,293.1499938964844,293.1499938964844,280.04998779296875,39141.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767221331596375,1.0,0.0,0.0,3.751901865005493,3.751927375793457,9.392824722453952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.693359375,0.0,1673.6806640625,1895.4371337890625,0.0,2260.760498046875,0.930224597454071,1.0,0.0,3.0,1.0,0.0
17671320,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8888512253761292,0.3635560572147369,0.3287737667560577,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9267536997795104,0.4091453552246094,0.3884724676609039,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8016508221626282,0.2642022967338562,0.1862184554338455,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8347395062446594,0.3000790774822235,0.2860344648361206,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6308906078338623,0.1272407919168472,0.5838516354560852,284.8792724609375,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.88409423828125,1.0,0.4184368252754211,1.0,1.0,0.7434497475624084,1.0,-2.128638982772827,0.9982614517211914,1.1303775310516355,0.5100619196891785,0.8876330852508545,0.8876330852508545,0.0,93.83597564697266,103.0,56683.9375,0.0,887.7590942382812,1.0,279.7567138671875,283.3633728027344,300.3568420410156,304.0859069824219,293.1499938964844,293.1499938964844,280.04998779296875,39141.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767221331596375,1.0,0.0,0.0,3.751901865005493,3.751927375793457,9.392824722453952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.693359375,0.0,1673.6806640625,1895.4371337890625,0.0,2260.760498046875,0.930224597454071,1.0,0.0,3.0,1.0,0.0
17671380,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8822067975997925,0.3635613024234772,0.3285111486911773,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208576083183287,0.4113037288188934,0.390315294265747,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973924875259399,0.2658436596393585,0.187266543507576,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301489353179932,0.3012506365776062,0.2870184183120727,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268889307975769,0.127344936132431,0.5843190550804138,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214463829994201,1.0,1.0,0.7443305253982544,1.0,-2.133533477783203,1.0003961324691772,1.1331372261047363,0.5110669732093811,1.0,1.0,0.0,96.74861907958984,106.0,56151.16015625,0.0,902.9185791015624,1.0,280.0436096191406,283.5228576660156,300.3055725097656,303.9280090332031,293.1499938964844,293.1499938964844,279.75,33524.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687700390815735,1.0,0.0,0.0,3.8581154346466064,3.8581409454345694,9.932159628078807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1806640625,0.0,1757.693115234375,1895.4371337890625,0.0,2189.923828125,0.950165331363678,1.0,0.0,3.0,1.0,0.0
17671440,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8822067975997925,0.3635613024234772,0.3285111486911773,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9208576083183287,0.4113037288188934,0.390315294265747,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.7973924875259399,0.2658436596393585,0.187266543507576,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8301489353179932,0.3012506365776062,0.2870184183120727,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.6268889307975769,0.127344936132431,0.5843190550804138,285.0425720214844,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.0412902832031,1.0,0.4214463829994201,1.0,1.0,0.7443305253982544,1.0,-2.133533477783203,1.0003961324691772,1.1331372261047363,0.5110669732093811,1.0,1.0,0.0,96.74861907958984,106.0,56151.16015625,0.0,902.9185791015624,1.0,280.0436096191406,283.5228576660156,300.3055725097656,303.9280090332031,293.1499938964844,293.1499938964844,279.75,33524.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687700390815735,1.0,0.0,0.0,3.8581154346466064,3.8581409454345694,9.932159628078807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9695.1806640625,0.0,1757.693115234375,1895.4371337890625,0.0,2189.923828125,0.950165331363678,1.0,0.0,3.0,1.0,0.0
17671500,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8793177008628845,0.3632088005542755,0.3285184502601623,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.918380618095398,0.4121376574039459,0.3913633525371551,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7956411838531494,0.2664960920810699,0.1878759264945984,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8282063603401184,0.3016765117645263,0.2876255810260772,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.6251885890960693,0.1273520141839981,0.5848967432975769,284.8910827636719,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.8775939941406,1.0,0.42301145195961,1.0,1.0,0.7447709441184998,1.0,-2.136958837509156,1.001935958862305,1.1350228786468506,0.5118904709815979,0.9257755875587464,0.9257755875587464,0.0,98.15316009521484,106.0,57110.59765625,0.0,911.257568359375,1.0,279.7933959960937,283.341064453125,300.35943603515625,304.1527709960937,293.1499938964844,293.1499938964844,279.75,35880.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775682270526886,1.0,0.0,0.0,3.8623158931732178,3.86234188079834,9.95379878077074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9364.681640625,0.0,1781.508544921875,1895.4371337890625,0.0,2251.4619140625,0.9511927366256714,1.0,0.0,3.0,1.0,0.0
17671560,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753277659416199,0.3624934256076813,0.3280325531959533,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9147810339927672,0.4126682579517364,0.3920150399208069,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929561138153076,0.2669173181056976,0.1882669478654861,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8254218697547913,0.3018603324890136,0.2879379689693451,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.6228371262550354,0.1272316724061966,0.5848737955093384,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244948625564575,1.0,1.0,0.7452284097671509,1.0,-2.137977600097656,1.0022774934768677,1.1357001066207886,0.5120487213134766,0.8913374543190002,0.8913374543190002,0.0,99.83534240722656,109.0,56847.109375,0.0,918.34619140625,1.0,279.756103515625,283.3557434082031,300.3436279296875,304.08282470703125,293.1499938964844,293.1499938964844,280.04998779296875,39077.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778448462486267,1.0,0.0,0.0,3.7693166732788086,3.769342422485352,9.48022261582082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8654.6640625,0.0,1693.786865234375,1895.4371337890625,0.0,2270.811767578125,0.9338879585266112,1.0,0.0,3.0,1.0,0.0
17671620,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693889379501343,0.3625407218933105,0.3278047442436218,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097046852111816,0.4148212373256683,0.3938480019569397,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892261147499084,0.2686221301555633,0.1893567442893982,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.82129967212677,0.3030436336994171,0.2889305353164673,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191445589065552,0.1273457258939743,0.585387647151947,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274964928627014,1.0,1.0,0.7461433410644531,1.0,-2.143018245697021,1.0044761896133425,1.1385419368743896,0.5130858421325684,1.0,1.0,0.0,102.76233673095705,112.0,56293.84375,0.0,933.8282470703124,1.0,280.0433959960937,283.5210876464844,300.2934875488281,303.9244079589844,293.1499938964844,293.1499938964844,279.75,33751.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698898315429688,1.0,0.0,0.0,3.868474245071411,3.868499994277954,9.98556629383529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.72265625,0.0,1772.25830078125,1895.4371337890625,0.0,2199.860107421875,0.9528228044509888,1.0,0.0,3.0,1.0,0.0
17671680,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693889379501343,0.3625407218933105,0.3278047442436218,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097046852111816,0.4148212373256683,0.3938480019569397,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892261147499084,0.2686221301555633,0.1893567442893982,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.82129967212677,0.3030436336994171,0.2889305353164673,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191445589065552,0.1273457258939743,0.585387647151947,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.0456848144531,1.0,0.4274964928627014,1.0,1.0,0.7461433410644531,1.0,-2.143018245697021,1.0044761896133425,1.1385419368743896,0.5130858421325684,1.0,1.0,0.0,102.76233673095705,112.0,56293.84375,0.0,933.8282470703124,1.0,280.0433959960937,283.5210876464844,300.2934875488281,303.9244079589844,293.1499938964844,293.1499938964844,279.75,33751.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698898315429688,1.0,0.0,0.0,3.868474245071411,3.868499994277954,9.98556629383529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.72265625,0.0,1772.25830078125,1895.4371337890625,0.0,2199.860107421875,0.9528228044509888,1.0,0.0,3.0,1.0,0.0
17671740,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632572293281555,0.361534059047699,0.3273758292198181,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045982956886292,0.4161869287490845,0.3955477774143219,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.785341203212738,0.2697629630565643,0.1904032677412033,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170051574707031,0.3036719262599945,0.2898665070533752,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615327000617981,0.1272464841604232,0.5860013365745544,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305368363857269,1.0,1.0,0.7470582723617554,1.0,-2.14766812324524,1.0064573287963867,1.1412107944488523,0.5141194462776184,0.8982760310173035,0.8982760310173035,0.0,105.85508728027344,115.0,57050.9921875,0.0,949.603271484375,1.0,279.75665283203125,283.35040283203125,300.33258056640625,304.0828857421875,293.1499938964844,293.1499938964844,279.45001220703125,38783.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778877317905426,1.0,0.0,0.0,3.790360689163208,3.79038667678833,9.586374289938249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.09765625,0.0,1716.63037109375,1895.4371337890625,0.0,2280.06640625,0.938385009765625,1.0,0.0,3.0,1.0,0.0
