time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632572293281555,0.361534059047699,0.3273758292198181,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045982956886292,0.4161869287490845,0.3955477774143219,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.785341203212738,0.2697629630565643,0.1904032677412033,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170051574707031,0.3036719262599945,0.2898665070533752,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.615327000617981,0.1272464841604232,0.5860013365745544,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305368363857269,1.0,1.0,0.7470582723617554,1.0,-2.14766812324524,1.0064573287963867,1.1412107944488523,0.5141194462776184,0.8982760310173035,0.8982760310173035,0.0,105.85508728027344,115.0,57050.9921875,0.0,949.603271484375,1.0,279.75665283203125,283.35040283203125,300.33258056640625,304.0828857421875,293.1499938964844,293.1499938964844,279.45001220703125,38783.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778877317905426,1.0,0.0,0.0,3.790360689163208,3.79038667678833,9.586374289938249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.09765625,0.0,1716.63037109375,1895.4371337890625,0.0,2280.06640625,0.938385009765625,1.0,0.0,3.0,1.0,0.0
17671860,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.856265127658844,0.3604077696800232,0.3263696432113647,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987728357315063,0.4173453450202942,0.3966920673847198,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806025743484497,0.2707636654376983,0.1911497116088867,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117877840995789,0.3040788471698761,0.29034024477005,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105654835700989,0.1269842833280563,0.5854256749153137,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333456754684448,1.0,1.0,0.7479824423789978,1.0,-2.1486074924468994,1.006611704826355,1.1419956684112549,0.5140803456306458,0.8274247050285339,0.8274247050285339,0.0,109.23448181152344,118.0,57021.05078125,0.0,962.8792114257812,1.0,279.45782470703125,283.35699462890625,300.3097229003906,304.06402587890625,293.1499938964844,293.1499938964844,279.75,42047.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826653718948364,1.0,0.0,0.0,3.493495464324951,3.4935190677642822,8.143548484440544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2294921875,0.0,1409.2283935546875,1895.4371337890625,0.0,2314.103759765625,0.8771346807479858,1.0,0.0,3.0,1.0,0.0
17671920,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.856265127658844,0.3604077696800232,0.3263696432113647,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987728357315063,0.4173453450202942,0.3966920673847198,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7806025743484497,0.2707636654376983,0.1911497116088867,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117877840995789,0.3040788471698761,0.29034024477005,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105654835700989,0.1269842833280563,0.5854256749153137,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333456754684448,1.0,1.0,0.7479824423789978,1.0,-2.1486074924468994,1.006611704826355,1.1419956684112549,0.5140803456306458,0.8274247050285339,0.8274247050285339,0.0,109.23448181152344,118.0,57021.05078125,0.0,962.8792114257812,1.0,279.45782470703125,283.35699462890625,300.3097229003906,304.06402587890625,293.1499938964844,293.1499938964844,279.75,42047.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826653718948364,1.0,0.0,0.0,3.493495464324951,3.4935190677642822,8.143548484440544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.2294921875,0.0,1409.2283935546875,1895.4371337890625,0.0,2314.103759765625,0.8771346807479858,1.0,0.0,3.0,1.0,0.0
17671980,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520729541778564,0.3607828021049499,0.3265342116355896,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955631256103516,0.4196861982345581,0.3987537026405334,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782458066940308,0.2727169990539551,0.1924380213022232,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086872100830078,0.3054077625274658,0.2914897501468658,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074575781822205,0.127157837152481,0.5861644744873047,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362816512584686,1.0,1.0,0.748906672000885,1.0,-2.155091524124145,1.0095295906066897,1.1455618143081665,0.5155079960823059,0.9357540607452391,0.9357540607452391,0.0,111.92139434814452,121.0,56729.4921875,0.0,979.0718994140624,1.0,279.7421264648437,283.47222900390625,300.272216796875,303.9253845214844,293.1499938964844,293.1499938964844,279.45001220703125,33111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725027203559875,1.0,0.0,0.0,3.637697696685791,3.637721061706543,8.829711646285432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.9091796875,0.0,1497.9825439453125,1895.4371337890625,0.0,2223.094970703125,0.9001673460006714,1.0,0.0,3.0,1.0,0.0
17672040,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520729541778564,0.3607828021049499,0.3265342116355896,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955631256103516,0.4196861982345581,0.3987537026405334,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782458066940308,0.2727169990539551,0.1924380213022232,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086872100830078,0.3054077625274658,0.2914897501468658,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074575781822205,0.127157837152481,0.5861644744873047,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362816512584686,1.0,1.0,0.748906672000885,1.0,-2.155091524124145,1.0095295906066897,1.1455618143081665,0.5155079960823059,0.9357540607452391,0.9357540607452391,0.0,111.92139434814452,121.0,56729.4921875,0.0,979.0718994140624,1.0,279.7421264648437,283.47222900390625,300.272216796875,303.9253845214844,293.1499938964844,293.1499938964844,279.45001220703125,33111.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725027203559875,1.0,0.0,0.0,3.637697696685791,3.637721061706543,8.829711646285432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9754.9091796875,0.0,1497.9825439453125,1895.4371337890625,0.0,2223.094970703125,0.9001673460006714,1.0,0.0,3.0,1.0,0.0
17672100,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.849985659122467,0.3604861199855804,0.3265967667102813,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939778804779053,0.4205117523670196,0.399803876876831,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771047949790955,0.2734464406967163,0.1931072771549224,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071631193161011,0.3058482110500335,0.292117029428482,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059908866882324,0.1271753907203674,0.5867937803268433,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.437811940908432,1.0,1.0,0.7493687868118286,1.0,-2.158744096755981,1.0111793279647827,1.1475646495819092,0.5163872241973877,0.8427461981773376,0.8427461981773376,0.0,113.30690002441406,121.0,57458.25,0.0,987.7598876953124,1.0,279.4979553222656,283.31494140625,300.3314514160156,304.1484375,293.1499938964844,293.1499938964844,279.45001220703125,37646.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787615656852722,1.0,0.0,0.0,3.603949785232544,3.603973627090454,8.666640383125923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.8740234375,0.0,1494.7037353515625,1895.4371337890625,0.0,2279.028076171875,0.893597424030304,1.0,0.0,3.0,1.0,0.0
17672160,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470876812934875,0.3599882423877716,0.3262248039245605,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915954232215881,0.421154111623764,0.400494784116745,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752452492713928,0.274039089679718,0.1935787498950958,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048962354660034,0.3061318397521972,0.2924756407737732,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039436459541321,0.1271117180585861,0.5868978500366211,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392740428447723,1.0,1.0,0.7498431205749512,1.0,-2.160250425338745,1.011765480041504,1.1484849452972412,0.5166625380516052,0.842359185218811,0.842359185218811,0.0,114.94181823730467,109.0,57176.83203125,0.0,995.2639770507812,1.0,279.4581298828125,283.3698425292969,300.3182067871094,304.0727844238281,293.1499938964844,293.1499938964844,279.75,39411.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801074981689453,1.0,0.0,0.0,3.490896701812744,3.490919828414917,8.13143742561806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.1123046875,0.0,1387.671142578125,1895.4371337890625,0.0,2291.10546875,0.8733776211738586,1.0,0.0,3.0,1.0,0.0
17672220,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513393402099609,0.3602167665958404,0.3260576128959656,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978834748268127,0.4233751595020294,0.4022513628005981,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810499668121338,0.2759810090065002,0.1947144418954849,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101089596748352,0.3074113726615906,0.2933950424194336,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074578762054443,0.1273143589496612,0.5868707299232483,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.437381386756897,1.0,1.0,0.7507916688919067,1.0,-2.164592981338501,1.0136122703552246,1.1509807109832764,0.5175194144248962,0.952147364616394,0.952147364616394,0.0,112.38278198242188,97.0,56940.109375,0.0,990.1436157226562,1.0,279.7421875,283.4712219238281,300.28271484375,303.9503173828125,293.1499938964844,293.1499938964844,279.45001220703125,32374.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724851965904236,1.0,0.0,0.0,3.653330087661743,3.653353452682495,8.905762456379307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.0927734375,0.0,1509.728515625,1895.4371337890625,0.0,2222.938720703125,0.9031352400779724,1.0,0.0,3.0,1.0,0.0
17672280,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513393402099609,0.3602167665958404,0.3260576128959656,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978834748268127,0.4233751595020294,0.4022513628005981,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810499668121338,0.2759810090065002,0.1947144418954849,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101089596748352,0.3074113726615906,0.2933950424194336,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074578762054443,0.1273143589496612,0.5868707299232483,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.2243957519531,285.0176086425781,1.0,0.437381386756897,1.0,1.0,0.7507916688919067,1.0,-2.164592981338501,1.0136122703552246,1.1509807109832764,0.5175194144248962,0.952147364616394,0.952147364616394,0.0,112.38278198242188,97.0,56940.109375,0.0,990.1436157226562,1.0,279.7421875,283.4712219238281,300.28271484375,303.9503173828125,293.1499938964844,293.1499938964844,279.45001220703125,32374.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724851965904236,1.0,0.0,0.0,3.653330087661743,3.653353452682495,8.905762456379307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.0927734375,0.0,1509.728515625,1895.4371337890625,0.0,2222.938720703125,0.9031352400779724,1.0,0.0,3.0,1.0,0.0
17672340,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613553643226624,0.359378844499588,0.3253615498542785,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110357761383056,0.424754798412323,0.4035549461841583,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925050854682922,0.2773287296295166,0.1956089437007904,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205183148384094,0.3080939352512359,0.2939900755882263,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.61525958776474,0.1273069381713867,0.5860969424247742,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327003061771393,1.0,1.0,0.7517402768135071,1.0,-2.166187524795532,1.0140814781188965,1.1521061658859253,0.5176978707313538,0.8456515669822693,0.8456515669822693,0.0,106.4439697265625,85.0,57360.33203125,0.0,969.8092041015624,1.0,279.4576721191406,283.3532409667969,300.3247985839844,304.0940856933594,293.1499938964844,293.1499938964844,279.75,39421.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808799147605896,1.0,0.0,0.0,3.5161783695220947,3.5162017345428467,8.249642178270733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6552734375,0.0,1413.97900390625,1895.4371337890625,0.0,2298.0439453125,0.8786985278129578,1.0,0.0,3.0,1.0,0.0
17672400,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613553643226624,0.359378844499588,0.3253615498542785,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110357761383056,0.424754798412323,0.4035549461841583,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925050854682922,0.2773287296295166,0.1956089437007904,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205183148384094,0.3080939352512359,0.2939900755882263,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.61525958776474,0.1273069381713867,0.5860969424247742,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327003061771393,1.0,1.0,0.7517402768135071,1.0,-2.166187524795532,1.0140814781188965,1.1521061658859253,0.5176978707313538,0.8456515669822693,0.8456515669822693,0.0,106.4439697265625,85.0,57360.33203125,0.0,969.8092041015624,1.0,279.4576721191406,283.3532409667969,300.3247985839844,304.0940856933594,293.1499938964844,293.1499938964844,279.75,39421.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808799147605896,1.0,0.0,0.0,3.5161783695220947,3.5162017345428467,8.249642178270733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.6552734375,0.0,1413.97900390625,1895.4371337890625,0.0,2298.0439453125,0.8786985278129578,1.0,0.0,3.0,1.0,0.0
17672460,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906168937683105,0.3638553619384765,0.3277993202209472,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476452469825744,0.4313711822032928,0.4081124365329742,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.821488618850708,0.2838213443756103,0.1989243626594543,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477843403816223,0.3138764202594757,0.2978033721446991,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385638117790222,0.1325017511844635,0.6013873815536499,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277543723583221,1.0,1.0,0.752680242061615,1.0,-2.2014830112457275,1.031367301940918,1.1701157093048096,0.5266496539115906,0.9881239533424376,0.9881239533424376,0.0,94.72850799560548,73.0,57844.125,0.0,961.005859375,1.0,279.742431640625,283.4864501953125,300.2939758300781,303.99774169921875,293.1499938964844,293.1499938964844,279.45001220703125,31589.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737057209014893,1.0,0.0,0.0,3.695164680480957,3.695188283920288,9.11089102828555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.51171875,0.0,1550.589599609375,1895.4371337890625,0.0,2233.815673828125,0.9122521877288818,1.0,0.0,3.0,1.0,0.0
17672520,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906168937683105,0.3638553619384765,0.3277993202209472,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476452469825744,0.4313711822032928,0.4081124365329742,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.821488618850708,0.2838213443756103,0.1989243626594543,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477843403816223,0.3138764202594757,0.2978033721446991,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385638117790222,0.1325017511844635,0.6013873815536499,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277543723583221,1.0,1.0,0.752680242061615,1.0,-2.2014830112457275,1.031367301940918,1.1701157093048096,0.5266496539115906,0.9881239533424376,0.9881239533424376,0.0,94.72850799560548,73.0,57844.125,0.0,961.005859375,1.0,279.742431640625,283.4864501953125,300.2939758300781,303.99774169921875,293.1499938964844,293.1499938964844,279.45001220703125,31589.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737057209014893,1.0,0.0,0.0,3.695164680480957,3.695188283920288,9.11089102828555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9913.51171875,0.0,1550.589599609375,1895.4371337890625,0.0,2233.815673828125,0.9122521877288818,1.0,0.0,3.0,1.0,0.0
17672580,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277870655059814,0.3652970194816589,0.3292998671531677,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850473999977112,0.4353809058666229,0.4120263755321502,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537589907646179,0.2879409492015838,0.2018501460552215,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818433880805969,0.3172895908355713,0.3011122047901153,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676799058914185,0.1360615044832229,0.6170379519462585,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227649271488189,1.0,1.0,0.7536201477050781,1.0,-2.23428726196289,1.0473098754882812,1.1869772672653198,0.5353769063949585,0.8943055272102356,0.8943055272102356,0.0,83.41252899169922,61.0,59410.65625,0.0,950.7516479492188,1.0,279.4567565917969,283.3272705078125,300.3577880859375,304.2392883300781,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785709798336029,1.0,0.0,0.0,3.665891408920288,3.665915727615357,8.967110147750645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.46484375,0.0,1559.1640625,1895.4371337890625,0.0,2341.5537109375,0.9097172021865844,1.0,0.0,3.0,1.0,0.0
17672640,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277870655059814,0.3652970194816589,0.3292998671531677,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850473999977112,0.4353809058666229,0.4120263755321502,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537589907646179,0.2879409492015838,0.2018501460552215,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818433880805969,0.3172895908355713,0.3011122047901153,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676799058914185,0.1360615044832229,0.6170379519462585,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227649271488189,1.0,1.0,0.7536201477050781,1.0,-2.23428726196289,1.0473098754882812,1.1869772672653198,0.5353769063949585,0.8943055272102356,0.8943055272102356,0.0,83.41252899169922,61.0,59410.65625,0.0,950.7516479492188,1.0,279.4567565917969,283.3272705078125,300.3577880859375,304.2392883300781,293.1499938964844,293.1499938964844,279.75,37096.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785709798336029,1.0,0.0,0.0,3.665891408920288,3.665915727615357,8.967110147750645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.46484375,0.0,1559.1640625,1895.4371337890625,0.0,2341.5537109375,0.9097172021865844,1.0,0.0,3.0,1.0,0.0
17672700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.948257327079773,0.3660838305950165,0.3296001553535461,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373241662979126,0.4124918282032013,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713381290435791,0.2898680865764618,0.2029717713594436,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001208543777466,0.3187999427318573,0.3022589087486267,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832465529441833,0.1375144273042678,0.6227483749389648,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199140667915344,1.0,1.0,0.7540901303291321,1.0,-2.2444844245910645,1.052183747291565,1.19230055809021,0.5381340980529785,1.0,1.0,0.0,78.3043212890625,61.0,59083.6953125,0.0,941.5211181640624,1.0,279.7029113769531,283.47662353515625,300.3111877441406,304.0596618652344,293.1499938964844,293.1499938964844,279.75,32896.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814235687255859,1.0,0.0,0.0,3.734096765518189,3.734121084213257,9.303886372435954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.6708984375,0.0,1605.0018310546875,1895.4371337890625,0.0,2302.930908203125,0.9237523674964904,1.0,0.0,3.0,1.0,0.0
17672760,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616479873657228,0.3669661581516266,0.3302888572216034,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402755200862884,0.3980716168880462,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842152953147888,0.2917986810207367,0.2042495906352996,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135805368423462,0.3203069269657135,0.3035894334316253,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.694555401802063,0.1388420313596725,0.6284521222114563,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.4162128865718841,1.0,1.0,0.7550253868103027,1.0,-2.2383129596710205,1.0488015413284302,1.1895114183425903,0.5362749695777893,1.0,1.0,0.0,74.88191223144531,64.0,59148.58984375,0.0,922.2177734375,1.0,279.7431335449219,283.456298828125,300.328125,304.13916015625,293.1499938964844,293.1499938964844,279.45001220703125,32722.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812541127204895,1.0,0.0,0.0,3.81062912940979,3.810654163360596,9.689171065474511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.7275390625,0.0,1693.7254638671875,1895.4371337890625,0.0,2301.407470703125,0.9389433860778807,1.0,0.0,3.0,1.0,0.0
17672820,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976073920726776,0.3670572340488434,0.3306634724140167,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478034675121307,0.3808099031448364,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007868766784668,0.2944869101047516,0.2062595784664154,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931672215461731,0.3221645653247833,0.3055303692817688,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090196013450623,0.1407141834497451,0.6373072266578674,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128648936748504,1.0,1.0,0.7568959593772888,1.0,-2.233400821685791,1.0458109378814695,1.1875897645950315,0.5341716408729553,0.8844123482704163,0.8844123482704163,0.0,71.13941955566406,82.0,59713.953125,0.0,903.1669921875,1.0,279.4561462402344,283.2811584472656,300.3741760253906,304.2937316894531,293.1499938964844,293.1499938964844,279.75,38910.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900147438049316,1.0,0.0,0.0,3.72642970085144,3.726454973220825,9.265719995710242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0537109375,0.0,1642.10498046875,1895.4371337890625,0.0,2380.505126953125,0.9243130683898926,1.0,0.0,3.0,1.0,0.0
17672880,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.976073920726776,0.3670572340488434,0.3306634724140167,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478034675121307,0.3808099031448364,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007868766784668,0.2944869101047516,0.2062595784664154,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.931672215461731,0.3221645653247833,0.3055303692817688,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090196013450623,0.1407141834497451,0.6373072266578674,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128648936748504,1.0,1.0,0.7568959593772888,1.0,-2.233400821685791,1.0458109378814695,1.1875897645950315,0.5341716408729553,0.8844123482704163,0.8844123482704163,0.0,71.13941955566406,82.0,59713.953125,0.0,903.1669921875,1.0,279.4561462402344,283.2811584472656,300.3741760253906,304.2937316894531,293.1499938964844,293.1499938964844,279.75,38910.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900147438049316,1.0,0.0,0.0,3.72642970085144,3.726454973220825,9.265719995710242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.0537109375,0.0,1642.10498046875,1895.4371337890625,0.0,2380.505126953125,0.9243130683898926,1.0,0.0,3.0,1.0,0.0
17672940,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729798436164856,0.3682691752910614,0.331398993730545,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.455342173576355,0.3855470418930053,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900123119354248,0.2977535724639892,0.2083779275417328,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929574966430664,0.3245133459568023,0.3075452148914337,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090702056884766,0.1425342112779617,0.6453679203987122,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175938069820404,1.0,1.0,0.7587664723396301,1.0,-2.25459098815918,1.0558223724365234,1.1987687349319458,0.5389678478240967,1.0,1.0,0.0,72.70389556884766,100.0,59607.94140625,0.0,929.9562377929688,1.0,279.74346923828125,283.44927978515625,300.35107421875,304.1741943359375,293.1499938964844,293.1499938964844,279.45001220703125,33271.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818423509597778,1.0,0.0,0.0,3.8434109687805176,3.8434364795684814,9.85659539765038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7998046875,0.0,1737.685302734375,1895.4371337890625,0.0,2306.697509765625,0.9466689825057985,1.0,0.0,3.0,1.0,0.0
17673000,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729798436164856,0.3682691752910614,0.331398993730545,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9990000128746032,0.455342173576355,0.3855470418930053,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.900123119354248,0.2977535724639892,0.2083779275417328,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.929574966430664,0.3245133459568023,0.3075452148914337,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090702056884766,0.1425342112779617,0.6453679203987122,285.0526123046875,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175938069820404,1.0,1.0,0.7587664723396301,1.0,-2.25459098815918,1.0558223724365234,1.1987687349319458,0.5389678478240967,1.0,1.0,0.0,72.70389556884766,100.0,59607.94140625,0.0,929.9562377929688,1.0,279.74346923828125,283.44927978515625,300.35107421875,304.1741943359375,293.1499938964844,293.1499938964844,279.45001220703125,33271.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818423509597778,1.0,0.0,0.0,3.8434109687805176,3.8434364795684814,9.85659539765038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.7998046875,0.0,1737.685302734375,1895.4371337890625,0.0,2306.697509765625,0.9466689825057985,1.0,0.0,3.0,1.0,0.0
17673060,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955455243587494,0.3684819340705871,0.3321106433868408,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584805369377136,0.4076787531375885,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.886156439781189,0.3003830909729004,0.2105250507593155,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121592044830322,0.3262853622436523,0.309632807970047,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982082724571228,0.1439099311828613,0.6531894207000732,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281975328922272,1.0,1.0,0.7599213719367981,1.0,-2.296499490737915,1.0762956142425537,1.2202037572860718,0.549747109413147,0.9354649186134338,0.9354649186134338,0.0,78.61363220214844,103.0,61418.8359375,0.0,995.2940063476562,1.0,279.45574951171875,283.2917785644531,300.42657470703125,304.4244384765625,293.1499938964844,293.1499938964844,279.1499938964844,36793.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917760014533997,1.0,0.0,0.0,3.822950601577759,3.8229763507843018,9.75193188423873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.3818359375,0.0,1740.450439453125,1895.4371337890625,0.0,2396.485595703125,0.9447280764579772,1.0,0.0,3.0,1.0,0.0
17673120,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955455243587494,0.3684819340705871,0.3321106433868408,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584805369377136,0.4076787531375885,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.886156439781189,0.3003830909729004,0.2105250507593155,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121592044830322,0.3262853622436523,0.309632807970047,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982082724571228,0.1439099311828613,0.6531894207000732,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281975328922272,1.0,1.0,0.7599213719367981,1.0,-2.296499490737915,1.0762956142425537,1.2202037572860718,0.549747109413147,0.9354649186134338,0.9354649186134338,0.0,78.61363220214844,103.0,61418.8359375,0.0,995.2940063476562,1.0,279.45574951171875,283.2917785644531,300.42657470703125,304.4244384765625,293.1499938964844,293.1499938964844,279.1499938964844,36793.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917760014533997,1.0,0.0,0.0,3.822950601577759,3.8229763507843018,9.75193188423873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.3818359375,0.0,1740.450439453125,1895.4371337890625,0.0,2396.485595703125,0.9447280764579772,1.0,0.0,3.0,1.0,0.0
17673180,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374668598175048,0.3683297634124756,0.3321135640144348,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576514959335327,0.4289767444133758,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733551502227783,0.302652508020401,0.2122435420751571,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755240440369,0.3276568055152893,0.3111268281936645,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876206994056702,0.1447949856519699,0.6584329009056091,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372073709964752,1.0,1.0,0.7610762715339661,1.0,-2.33225679397583,1.093677997589111,1.2385787963867188,0.5590724945068359,0.8720712661743164,0.8720712661743164,0.0,84.44381713867188,106.0,62603.44140625,0.0,1055.922607421875,1.0,279.1571044921875,283.2518615722656,300.4464416503906,304.53350830078125,293.1499938964844,293.1499938964844,279.45001220703125,39687.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991415858268738,1.0,0.0,0.0,3.65108871459961,3.651113510131836,8.894838288142637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.4228515625,0.0,1561.9796142578125,1895.4371337890625,0.0,2463.5791015625,0.9094085693359376,1.0,0.0,3.0,1.0,0.0
17673240,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374668598175048,0.3683297634124756,0.3321135640144348,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576514959335327,0.4289767444133758,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733551502227783,0.302652508020401,0.2122435420751571,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973755240440369,0.3276568055152893,0.3111268281936645,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876206994056702,0.1447949856519699,0.6584329009056091,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372073709964752,1.0,1.0,0.7610762715339661,1.0,-2.33225679397583,1.093677997589111,1.2385787963867188,0.5590724945068359,0.8720712661743164,0.8720712661743164,0.0,84.44381713867188,106.0,62603.44140625,0.0,1055.922607421875,1.0,279.1571044921875,283.2518615722656,300.4464416503906,304.53350830078125,293.1499938964844,293.1499938964844,279.45001220703125,39687.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991415858268738,1.0,0.0,0.0,3.65108871459961,3.651113510131836,8.894838288142637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.4228515625,0.0,1561.9796142578125,1895.4371337890625,0.0,2463.5791015625,0.9094085693359376,1.0,0.0,3.0,1.0,0.0
17673300,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273616671562196,0.3688709437847137,0.3324406147003174,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.995630145072937,0.4573033154010772,0.4335806369781494,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662986159324646,0.3041698634624481,0.2132497578859329,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894156217575073,0.3286975622177124,0.3120476305484772,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815371513366699,0.1453157514333725,0.6610389351844788,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411157965660095,1.0,1.0,0.76165372133255,1.0,-2.3434078693389893,1.0990049839019775,1.2444028854370115,0.5620209574699402,0.977114200592041,0.977114200592041,0.0,87.71305847167969,106.0,62310.46875,0.0,1081.0794677734375,1.0,279.402587890625,283.40020751953125,300.4110412597656,304.3602294921875,293.1499938964844,293.1499938964844,279.45001220703125,33826.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936108708381653,1.0,0.0,0.0,3.7186667919158936,3.718691110610962,9.227154578184128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.8642578125,0.0,1594.3421630859375,1895.4371337890625,0.0,2413.160400390625,0.9212424159049988,1.0,0.0,3.0,1.0,0.0
17673360,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.918166995048523,0.3695314824581146,0.3331444263458252,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885839223861694,0.4577067196369171,0.4337609410285949,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599616885185242,0.3057945072650909,0.2144564092159271,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821519613265991,0.3298660218715668,0.3132387399673462,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759598255157471,0.1458851099014282,0.6641042828559875,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445755183696747,1.0,1.0,0.7627854943275452,1.0,-2.351263999938965,1.102587342262268,1.2486766576766968,0.5637013912200928,1.0,1.0,0.0,90.92426300048828,109.0,62698.69921875,0.0,1102.3970947265625,1.0,279.443115234375,283.38238525390625,300.4408569335937,304.4620361328125,293.1499938964844,293.1499938964844,279.1499938964844,32626.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928480505943298,1.0,0.0,0.0,3.806150197982788,3.8061752319335938,9.66640868682589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10666.4541015625,0.0,1687.6082763671875,1895.4371337890625,0.0,2406.22509765625,0.9379391074180604,1.0,0.0,3.0,1.0,0.0
17673420,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025799036026,0.3693617880344391,0.3335659801959991,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755786657333374,0.4585424363613128,0.4347424805164337,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491701483726501,0.3080766797065735,0.216397151350975,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.86969393491745,0.3312985002994537,0.3150573968887329,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663596034049988,0.1465587019920349,0.6688207983970642,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505160450935364,1.0,1.0,0.7650490999221802,1.0,-2.3631372451782227,1.1078001260757446,1.255337119102478,0.5661351680755615,0.8988429307937622,0.8988429307937622,0.0,96.8094253540039,112.0,63751.546875,0.0,1139.186279296875,1.0,279.1571044921875,283.22637939453125,300.510498046875,304.6754150390625,293.1499938964844,293.1499938964844,279.45001220703125,37970.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016213178634644,1.0,0.0,0.0,3.741742849349976,3.74176812171936,9.342027738057368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2744140625,0.0,1652.7640380859375,1895.4371337890625,0.0,2486.2578125,0.9271911382675172,1.0,0.0,3.0,1.0,0.0
17673480,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025799036026,0.3693617880344391,0.3335659801959991,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755786657333374,0.4585424363613128,0.4347424805164337,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491701483726501,0.3080766797065735,0.216397151350975,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.86969393491745,0.3312985002994537,0.3150573968887329,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663596034049988,0.1465587019920349,0.6688207983970642,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505160450935364,1.0,1.0,0.7650490999221802,1.0,-2.3631372451782227,1.1078001260757446,1.255337119102478,0.5661351680755615,0.8988429307937622,0.8988429307937622,0.0,96.8094253540039,112.0,63751.546875,0.0,1139.186279296875,1.0,279.1571044921875,283.22637939453125,300.510498046875,304.6754150390625,293.1499938964844,293.1499938964844,279.45001220703125,37970.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016213178634644,1.0,0.0,0.0,3.741742849349976,3.74176812171936,9.342027738057368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.2744140625,0.0,1652.7640380859375,1895.4371337890625,0.0,2486.2578125,0.9271911382675172,1.0,0.0,3.0,1.0,0.0
17673540,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927910923957825,0.3702700734138489,0.3341974020004272,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664816856384276,0.4609282612800598,0.4367285668849945,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425779342651367,0.311032772064209,0.2183976173400879,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732358932495,0.3333161771297455,0.3168952763080597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600927114486694,0.1474308669567108,0.6730325222015381,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556047618389129,1.0,1.0,0.7673127055168152,1.0,-2.375945806503296,1.1135157346725464,1.2624300718307495,0.5687075257301331,1.0,1.0,0.0,101.40907287597656,115.0,63497.1953125,0.0,1172.1947021484375,1.0,279.4432678222656,283.379638671875,300.5064697265625,304.5817565917969,293.1499938964844,293.1499938964844,279.1499938964844,33524.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794935405254364,1.0,0.0,0.0,3.8544654846191406,3.854490995407105,9.913376288750442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.111328125,0.0,1753.20556640625,1895.4371337890625,0.0,2425.2138671875,0.9493375420570374,1.0,0.0,3.0,1.0,0.0
17673600,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927910923957825,0.3702700734138489,0.3341974020004272,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664816856384276,0.4609282612800598,0.4367285668849945,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425779342651367,0.311032772064209,0.2183976173400879,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616732358932495,0.3333161771297455,0.3168952763080597,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05426025390625,0.6600927114486694,0.1474308669567108,0.6730325222015381,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556047618389129,1.0,1.0,0.7673127055168152,1.0,-2.375945806503296,1.1135157346725464,1.2624300718307495,0.5687075257301331,1.0,1.0,0.0,101.40907287597656,115.0,63497.1953125,0.0,1172.1947021484375,1.0,279.4432678222656,283.379638671875,300.5064697265625,304.5817565917969,293.1499938964844,293.1499938964844,279.1499938964844,33524.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794935405254364,1.0,0.0,0.0,3.8544654846191406,3.854490995407105,9.913376288750442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.111328125,0.0,1753.20556640625,1895.4371337890625,0.0,2425.2138671875,0.9493375420570374,1.0,0.0,3.0,1.0,0.0
