time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843694925308228,0.3700927495956421,0.334540456533432,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585708975791932,0.462678998708725,0.4388070702552795,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372582793235779,0.3133101463317871,0.2202801406383514,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551031351089478,0.33470618724823,0.3186029195785522,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549777388572693,0.1480116546154022,0.6769571900367737,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.460217535495758,1.0,1.0,0.7690556645393372,1.0,-2.387888669967652,1.1189318895339966,1.2689566612243652,0.571323573589325,0.9167210459709167,0.9167210459709167,0.0,105.6019515991211,118.0,64672.71484375,0.0,1202.8780517578125,1.0,279.1557312011719,283.2104797363281,300.5813903808594,304.8046264648437,293.1499938964844,293.1499938964844,278.8500061035156,37711.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031642436981201,1.0,0.0,0.0,3.808875322341919,3.808901071548462,9.680254606792005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.3486328125,0.0,1730.5770263671875,1895.4371337890625,0.0,2500.39013671875,0.9419954419136048,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843694925308228,0.3700927495956421,0.334540456533432,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585708975791932,0.462678998708725,0.4388070702552795,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8372582793235779,0.3133101463317871,0.2202801406383514,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551031351089478,0.33470618724823,0.3186029195785522,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549777388572693,0.1480116546154022,0.6769571900367737,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.28814697265625,284.9033203125,1.0,0.460217535495758,1.0,1.0,0.7690556645393372,1.0,-2.387888669967652,1.1189318895339966,1.2689566612243652,0.571323573589325,0.9167210459709167,0.9167210459709167,0.0,105.6019515991211,118.0,64672.71484375,0.0,1202.8780517578125,1.0,279.1557312011719,283.2104797363281,300.5813903808594,304.8046264648437,293.1499938964844,293.1499938964844,278.8500061035156,37711.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031642436981201,1.0,0.0,0.0,3.808875322341919,3.808901071548462,9.680254606792005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11056.3486328125,0.0,1730.5770263671875,1895.4371337890625,0.0,2500.39013671875,0.9419954419136048,1.0,0.0,3.0,1.0,0.0
17673780,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757807612419128,0.3697284758090973,0.3342539072036743,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501929879188538,0.4642277061939239,0.440334290266037,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317974805831909,0.3153930902481079,0.2217975109815597,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484369516372681,0.3358084261417389,0.3197613656520843,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496581435203552,0.1483601182699203,0.6792867183685303,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642227590084076,1.0,1.0,0.7707985639572144,1.0,-2.395391702651977,1.1221715211868286,1.273220181465149,0.5726876258850098,0.851093053817749,0.851093053817749,0.0,109.75670623779295,121.0,65040.8828125,0.0,1228.51025390625,1.0,278.8573913574219,283.1962890625,300.6024475097656,304.8574523925781,293.1499938964844,293.1499938964844,279.1499938964844,40567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066750764846802,1.0,0.0,0.0,3.581465721130371,3.5814898014068604,8.558839112993155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.1123046875,0.0,1491.779052734375,1895.4371337890625,0.0,2532.608642578125,0.894909679889679,1.0,0.0,3.0,1.0,0.0
17673840,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757807612419128,0.3697284758090973,0.3342539072036743,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501929879188538,0.4642277061939239,0.440334290266037,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317974805831909,0.3153930902481079,0.2217975109815597,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484369516372681,0.3358084261417389,0.3197613656520843,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496581435203552,0.1483601182699203,0.6792867183685303,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642227590084076,1.0,1.0,0.7707985639572144,1.0,-2.395391702651977,1.1221715211868286,1.273220181465149,0.5726876258850098,0.851093053817749,0.851093053817749,0.0,109.75670623779295,121.0,65040.8828125,0.0,1228.51025390625,1.0,278.8573913574219,283.1962890625,300.6024475097656,304.8574523925781,293.1499938964844,293.1499938964844,279.1499938964844,40567.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066750764846802,1.0,0.0,0.0,3.581465721130371,3.5814898014068604,8.558839112993155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.1123046875,0.0,1491.779052734375,1895.4371337890625,0.0,2532.608642578125,0.894909679889679,1.0,0.0,3.0,1.0,0.0
17673900,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729090690612793,0.370217353105545,0.3344862163066864,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473941922187804,0.4655732810497284,0.4414162933826446,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302022218704224,0.3168892562389374,0.2227400988340377,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.846277117729187,0.3367722630500793,0.3205465972423553,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478880643844604,0.1487149000167846,0.6807498335838318,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661560952663421,1.0,1.0,0.7716700434684753,1.0,-2.400799512863159,1.1246243715286257,1.2761752605438232,0.5737780928611755,0.9429709911346436,0.9429709911346436,0.0,111.44686889648438,121.0,64597.30078125,0.0,1241.74560546875,1.0,279.1007080078125,283.3371276855469,300.5751953125,304.6745300292969,293.1499938964844,293.1499938964844,279.1499938964844,34466.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998127341270447,1.0,0.0,0.0,3.6384785175323486,3.63850212097168,8.833501965455071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10231.2470703125,0.0,1508.9532470703125,1895.4371337890625,0.0,2469.712890625,0.9038826823234558,1.0,0.0,3.0,1.0,0.0
17673960,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711082935333252,0.3708303272724151,0.335077702999115,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.945740818977356,0.4670680463314056,0.4428441822528839,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294870257377625,0.3185039758682251,0.2238846123218536,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450319766998291,0.3378735780715942,0.3216002583503723,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468590497970581,0.1491586863994598,0.6828364133834839,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681515097618103,1.0,1.0,0.7725448608398438,1.0,-2.4083712100982666,1.1281439065933228,1.2802274227142334,0.5754787921905518,0.9661076068878174,0.9661076068878174,0.0,112.85858917236328,124.0,64994.11328125,0.0,1256.449951171875,1.0,279.14276123046875,283.31689453125,300.6125183105469,304.78045654296875,293.1499938964844,293.1499938964844,278.8500061035156,32951.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979773283004761,1.0,0.0,0.0,3.7235147953033447,3.723538875579834,9.251229471374244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11082.3251953125,0.0,1593.23486328125,1895.4371337890625,0.0,2452.946533203125,0.9195230007171632,1.0,0.0,3.0,1.0,0.0
17674020,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.865689754486084,0.3707247078418731,0.3353969156742096,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404758214950562,0.4689423441886902,0.4449983537197113,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266043066978455,0.3208607733249664,0.2257689982652664,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411469459533691,0.3392549157142639,0.3232307136058807,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437679529190063,0.1496697217226028,0.6861890554428101,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719897508621216,1.0,1.0,0.7742945551872253,1.0,-2.419598340988159,1.1332212686538696,1.2863770723342896,0.5779242515563965,0.8755596876144409,0.8755596876144409,0.0,116.21480560302734,127.0,65907.6875,0.0,1283.6103515625,1.0,278.8575134277344,283.1966247558594,300.6936950683594,304.9967956542969,293.1499938964844,293.1499938964844,279.1499938964844,38200.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049134016036987,1.0,0.0,0.0,3.628525733947754,3.6285500526428223,8.785241902842245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.0,0.0,1525.779052734375,1895.4371337890625,0.0,2516.43212890625,0.9025670289993286,1.0,0.0,3.0,1.0,0.0
17674080,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.865689754486084,0.3707247078418731,0.3353969156742096,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9404758214950562,0.4689423441886902,0.4449983537197113,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266043066978455,0.3208607733249664,0.2257689982652664,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411469459533691,0.3392549157142639,0.3232307136058807,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437679529190063,0.1496697217226028,0.6861890554428101,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719897508621216,1.0,1.0,0.7742945551872253,1.0,-2.419598340988159,1.1332212686538696,1.2863770723342896,0.5779242515563965,0.8755596876144409,0.8755596876144409,0.0,116.21480560302734,127.0,65907.6875,0.0,1283.6103515625,1.0,278.8575134277344,283.1966247558594,300.6936950683594,304.9967956542969,293.1499938964844,293.1499938964844,279.1499938964844,38200.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049134016036987,1.0,0.0,0.0,3.628525733947754,3.6285500526428223,8.785241902842245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.0,0.0,1525.779052734375,1895.4371337890625,0.0,2516.43212890625,0.9025670289993286,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614739775657654,0.3716355562210083,0.336037665605545,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076852798462,0.4716300666332245,0.4473780393600464,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246510028839111,0.3239060044288635,0.2278117686510086,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907343864441,0.3412199914455414,0.3249928653240204,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413581967353821,0.1504265666007995,0.689629852771759,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757357239723205,1.0,1.0,0.7760441899299622,1.0,-2.431926250457764,1.1388731002807615,1.293053150177002,0.5805696249008179,0.9979105591773988,0.9979105591773988,0.0,119.24019622802734,130.0,65899.53125,0.0,1310.9739990234375,1.0,279.1432189941406,283.3138427734375,300.7048034667969,304.93243408203125,293.1499938964844,293.1499938964844,278.8500061035156,32400.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983102202415466,1.0,0.0,0.0,3.7794227600097656,3.779447317123413,9.531126465844864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.87890625,0.0,1654.0914306640625,1895.4371337890625,0.0,2455.98583984375,0.9316649436950684,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614739775657654,0.3716355562210083,0.336037665605545,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364076852798462,0.4716300666332245,0.4473780393600464,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246510028839111,0.3239060044288635,0.2278117686510086,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381907343864441,0.3412199914455414,0.3249928653240204,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413581967353821,0.1504265666007995,0.689629852771759,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757357239723205,1.0,1.0,0.7760441899299622,1.0,-2.431926250457764,1.1388731002807615,1.293053150177002,0.5805696249008179,0.9979105591773988,0.9979105591773988,0.0,119.24019622802734,130.0,65899.53125,0.0,1310.9739990234375,1.0,279.1432189941406,283.3138427734375,300.7048034667969,304.93243408203125,293.1499938964844,293.1499938964844,278.8500061035156,32400.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983102202415466,1.0,0.0,0.0,3.7794227600097656,3.779447317123413,9.531126465844864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11256.87890625,0.0,1654.0914306640625,1895.4371337890625,0.0,2455.98583984375,0.9316649436950684,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564738631248474,0.3713559806346893,0.3362268507480621,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314108490943908,0.4733105599880218,0.4493815302848816,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220276236534119,0.3261734247207641,0.2296513766050338,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346262574195862,0.3424515426158905,0.3265095055103302,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385177969932556,0.1508488357067108,0.692667543888092,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794009029865265,1.0,1.0,0.7779304385185242,1.0,-2.442248106002808,1.143467664718628,1.2987804412841797,0.582769513130188,0.8911993503570557,0.8911993503570557,0.0,122.5770034790039,133.0,66895.1875,0.0,1337.41943359375,1.0,278.8563842773437,283.1706848144531,300.7830505371094,305.1531677246094,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060793280601501,1.0,0.0,0.0,3.702991724014282,3.703016519546509,9.149529773821996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.81640625,0.0,1609.2608642578125,1895.4371337890625,0.0,2527.135498046875,0.9188424944877625,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564738631248474,0.3713559806346893,0.3362268507480621,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314108490943908,0.4733105599880218,0.4493815302848816,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220276236534119,0.3261734247207641,0.2296513766050338,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346262574195862,0.3424515426158905,0.3265095055103302,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385177969932556,0.1508488357067108,0.692667543888092,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794009029865265,1.0,1.0,0.7779304385185242,1.0,-2.442248106002808,1.143467664718628,1.2987804412841797,0.582769513130188,0.8911993503570557,0.8911993503570557,0.0,122.5770034790039,133.0,66895.1875,0.0,1337.41943359375,1.0,278.8563842773437,283.1706848144531,300.7830505371094,305.1531677246094,293.1499938964844,293.1499938964844,279.1499938964844,38151.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060793280601501,1.0,0.0,0.0,3.702991724014282,3.703016519546509,9.149529773821996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.81640625,0.0,1609.2608642578125,1895.4371337890625,0.0,2527.135498046875,0.9188424944877625,1.0,0.0,3.0,1.0,0.0
17674380,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525775074958801,0.3722053170204162,0.336758404970169,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560329437256,0.4758914411067962,0.451612263917923,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258378982544,0.3292092680931091,0.2316575050354004,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.3443207442760467,0.328146368265152,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362457275390625,0.1515267044305801,0.6956894993782043,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.482971578836441,1.0,1.0,0.7798166275024414,1.0,-2.453567743301392,1.1485881805419922,1.3049795627593994,0.5851280093193054,1.0,1.0,0.0,125.58718872070312,136.0,66756.359375,0.0,1363.951904296875,1.0,279.143310546875,283.3075256347656,300.7908630371094,305.07672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33090.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995158433914185,1.0,0.0,0.0,3.832463502883911,3.832488775253296,9.80052504928608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.11328125,0.0,1722.944091796875,1895.4371337890625,0.0,2466.999267578125,0.9440661072731018,1.0,0.0,3.0,1.0,0.0
17674440,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525775074958801,0.3722053170204162,0.336758404970169,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560329437256,0.4758914411067962,0.451612263917923,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.820258378982544,0.3292092680931091,0.2316575050354004,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318772315979004,0.3443207442760467,0.328146368265152,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362457275390625,0.1515267044305801,0.6956894993782043,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.482971578836441,1.0,1.0,0.7798166275024414,1.0,-2.453567743301392,1.1485881805419922,1.3049795627593994,0.5851280093193054,1.0,1.0,0.0,125.58718872070312,136.0,66756.359375,0.0,1363.951904296875,1.0,279.143310546875,283.3075256347656,300.7908630371094,305.07672119140625,293.1499938964844,293.1499938964844,278.8500061035156,33090.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995158433914185,1.0,0.0,0.0,3.832463502883911,3.832488775253296,9.80052504928608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11416.11328125,0.0,1722.944091796875,1895.4371337890625,0.0,2466.999267578125,0.9440661072731018,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508432507514954,0.3722223043441772,0.3370960354804992,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9258826971054076,0.476857990026474,0.4528122544288635,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195540308952332,0.3304729759693146,0.2327160686254501,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306995630264282,0.3450378477573395,0.3290478885173797,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352872252464294,0.1517819613218307,0.6974485516548157,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.484795480966568,1.0,1.0,0.7807597517967224,1.0,-2.4598867893218994,1.1514605283737185,1.3084262609481812,0.5865562558174133,0.9249280691146852,0.9249280691146852,0.0,127.06180572509766,136.0,67924.5703125,0.0,1377.9947509765625,1.0,278.8938903808594,283.134033203125,300.8604431152344,305.33966064453125,293.1499938964844,293.1499938964844,278.8500061035156,35665.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055265545845032,1.0,0.0,0.0,3.8391809463500977,3.83920693397522,9.834911907091737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.2998046875,0.0,1751.370361328125,1895.4371337890625,0.0,2522.0595703125,0.945852756500244,1.0,0.0,3.0,1.0,0.0
17674560,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481746315956116,0.3719393908977508,0.3369672298431396,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231206774711608,0.4775352776050567,0.4535857141017914,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180353045463562,0.3315182030200958,0.2335287630558014,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287370800971985,0.3455173969268799,0.329630434513092,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337170004844666,0.1519046872854232,0.6985110640525818,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865073561668396,1.0,1.0,0.7817248702049255,1.0,-2.4636166095733643,1.153046727180481,1.3105698823928833,0.5872802734375,0.9058957695961,0.9058957695961,0.0,128.8450927734375,124.0,67842.59375,0.0,1390.1461181640625,1.0,278.856201171875,283.1532287597656,300.8685607910156,305.3014831542969,293.1499938964844,293.1499938964844,278.54998779296875,38001.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070803880691528,1.0,0.0,0.0,3.770152568817138,3.770178079605103,9.484427323513956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.3291015625,0.0,1686.4688720703125,1895.4371337890625,0.0,2536.332763671875,0.933597981929779,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514799475669861,0.3716401159763336,0.3364796042442322,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289645552635192,0.4790278971195221,0.454800009727478,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230791687965393,0.3337689340114593,0.2349568754434585,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626155853271,0.3465343415737152,0.3304365873336792,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365696787834167,0.1521301716566085,0.6990092992782593,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850158989429474,1.0,1.0,0.783655047416687,1.0,-2.4677741527557373,1.1545950174331665,1.3131791353225708,0.5878159403800964,0.8477405905723572,0.8477405905723572,0.0,126.58405303955078,112.0,68157.6015625,0.0,1385.8641357421875,1.0,278.5577697753906,283.1434020996094,300.8939514160156,305.356201171875,293.1499938964844,293.1499938964844,278.8500061035156,40181.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099285364151001,1.0,0.0,0.0,3.5526058673858643,3.5526297092437744,8.421458801421977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.0888671875,0.0,1457.93701171875,1895.4371337890625,0.0,2562.534912109375,0.8881679177284241,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514799475669861,0.3716401159763336,0.3364796042442322,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289645552635192,0.4790278971195221,0.454800009727478,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230791687965393,0.3337689340114593,0.2349568754434585,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328626155853271,0.3465343415737152,0.3304365873336792,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365696787834167,0.1521301716566085,0.6990092992782593,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850158989429474,1.0,1.0,0.783655047416687,1.0,-2.4677741527557373,1.1545950174331665,1.3131791353225708,0.5878159403800964,0.8477405905723572,0.8477405905723572,0.0,126.58405303955078,112.0,68157.6015625,0.0,1385.8641357421875,1.0,278.5577697753906,283.1434020996094,300.8939514160156,305.356201171875,293.1499938964844,293.1499938964844,278.8500061035156,40181.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099285364151001,1.0,0.0,0.0,3.5526058673858643,3.5526297092437744,8.421458801421977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.0888671875,0.0,1457.93701171875,1895.4371337890625,0.0,2562.534912109375,0.8881679177284241,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638759851455688,0.3727535307407379,0.3369683921337127,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945938766002655,0.4817633628845215,0.4568459689617157,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362118005752563,0.3370705842971802,0.2368951737880706,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253937721252,0.3485205769538879,0.3318218886852264,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645752489566803,0.1528557986021042,0.7003591060638428,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811029732227325,1.0,1.0,0.7855852842330933,1.0,-2.476428747177124,1.1583918333053589,1.3180369138717651,0.589503824710846,0.950635015964508,0.950635015964508,0.0,119.72692108154295,100.0,68049.953125,0.0,1367.825439453125,1.0,278.8425598144531,283.25341796875,300.909423828125,305.2818298339844,293.1499938964844,293.1499938964844,278.54998779296875,33119.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016214966773987,1.0,0.0,0.0,3.6893150806427,3.6893389225006095,9.082069141186366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.39453125,0.0,1555.5687255859375,1895.4371337890625,0.0,2486.25927734375,0.9117447733879088,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638759851455688,0.3727535307407379,0.3369683921337127,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945938766002655,0.4817633628845215,0.4568459689617157,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362118005752563,0.3370705842971802,0.2368951737880706,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452253937721252,0.3485205769538879,0.3318218886852264,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.645752489566803,0.1528557986021042,0.7003591060638428,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811029732227325,1.0,1.0,0.7855852842330933,1.0,-2.476428747177124,1.1583918333053589,1.3180369138717651,0.589503824710846,0.950635015964508,0.950635015964508,0.0,119.72692108154295,100.0,68049.953125,0.0,1367.825439453125,1.0,278.8425598144531,283.25341796875,300.909423828125,305.2818298339844,293.1499938964844,293.1499938964844,278.54998779296875,33119.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016214966773987,1.0,0.0,0.0,3.6893150806427,3.6893389225006095,9.082069141186366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.39453125,0.0,1555.5687255859375,1895.4371337890625,0.0,2486.25927734375,0.9117447733879088,1.0,0.0,3.0,1.0,0.0
17674860,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809102177619934,0.3727410733699798,0.3368914127349853,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669079184532166,0.4835563600063324,0.4584331512451172,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537803888320923,0.3396537899971008,0.2385733127593994,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622884750366211,0.3498568534851074,0.3329225182533264,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587453484535217,0.1533550471067428,0.7013451457023621,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756487309932709,1.0,1.0,0.7874366044998169,1.0,-2.482771873474121,1.16104257106781,1.3217294216156006,0.590715765953064,0.8670891523361206,0.8670891523361206,0.0,111.13164520263672,88.0,68800.6953125,0.0,1339.407958984375,1.0,278.5574951171875,283.1494140625,300.9862976074219,305.4849548339844,293.1499938964844,293.1499938964844,278.8500061035156,38294.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077346086502075,1.0,0.0,0.0,3.580488443374634,3.580512285232544,8.55416942613374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.609375,0.0,1474.0384521484375,1895.4371337890625,0.0,2542.346923828125,0.8921475410461426,1.0,0.0,3.0,1.0,0.0
17674920,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809102177619934,0.3727410733699798,0.3368914127349853,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669079184532166,0.4835563600063324,0.4584331512451172,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537803888320923,0.3396537899971008,0.2385733127593994,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622884750366211,0.3498568534851074,0.3329225182533264,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587453484535217,0.1533550471067428,0.7013451457023621,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756487309932709,1.0,1.0,0.7874366044998169,1.0,-2.482771873474121,1.16104257106781,1.3217294216156006,0.590715765953064,0.8670891523361206,0.8670891523361206,0.0,111.13164520263672,88.0,68800.6953125,0.0,1339.407958984375,1.0,278.5574951171875,283.1494140625,300.9862976074219,305.4849548339844,293.1499938964844,293.1499938964844,278.8500061035156,38294.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077346086502075,1.0,0.0,0.0,3.580488443374634,3.580512285232544,8.55416942613374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.609375,0.0,1474.0384521484375,1895.4371337890625,0.0,2542.346923828125,0.8921475410461426,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053785800933838,0.373751699924469,0.3371530175209045,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911398887634276,0.4861907362937927,0.4602605998516083,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.878819465637207,0.3429926931858063,0.2404407411813736,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866981863975525,0.3518118262290954,0.3341667056083679,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775482892990112,0.1541628092527389,0.7025362253189087,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692516922950744,1.0,1.0,0.7892879843711853,1.0,-2.490445852279663,1.1643831729888916,1.326062798500061,0.5921869874000549,0.9735985398292542,0.9735985398292542,0.0,100.96128845214844,76.0,68747.796875,0.0,1305.7998046875,1.0,278.84283447265625,283.25128173828125,300.9984436035156,305.4186706542969,293.1499938964844,293.1499938964844,278.54998779296875,32595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012610673904419,1.0,0.0,0.0,3.7299978733062735,3.730021953582764,9.283472195420472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.482421875,0.0,1597.9718017578125,1895.4371337890625,0.0,2482.960693359375,0.920566976070404,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053785800933838,0.373751699924469,0.3371530175209045,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911398887634276,0.4861907362937927,0.4602605998516083,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.878819465637207,0.3429926931858063,0.2404407411813736,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866981863975525,0.3518118262290954,0.3341667056083679,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775482892990112,0.1541628092527389,0.7025362253189087,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692516922950744,1.0,1.0,0.7892879843711853,1.0,-2.490445852279663,1.1643831729888916,1.326062798500061,0.5921869874000549,0.9735985398292542,0.9735985398292542,0.0,100.96128845214844,76.0,68747.796875,0.0,1305.7998046875,1.0,278.84283447265625,283.25128173828125,300.9984436035156,305.4186706542969,293.1499938964844,293.1499938964844,278.54998779296875,32595.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012610673904419,1.0,0.0,0.0,3.7299978733062735,3.730021953582764,9.283472195420472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11848.482421875,0.0,1597.9718017578125,1895.4371337890625,0.0,2482.960693359375,0.920566976070404,1.0,0.0,3.0,1.0,0.0
17675100,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191694259643556,0.3737747371196747,0.3372834026813507,297.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871800541877746,0.4582853317260742,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921635746955872,0.3443438708782196,0.2413982450962066,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996028304100037,0.3525075614452362,0.3348298966884613,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875881552696228,0.1544600129127502,0.7034086585044861,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656680226325989,1.0,1.0,0.7902136445045471,1.0,-2.4898860454559326,1.163768291473389,1.326117753982544,0.5922170281410217,0.8770887851715088,0.8770887851715088,0.0,96.27433013916016,76.0,69638.25,0.0,1285.9136962890625,1.0,278.59576416015625,283.0863342285156,301.0647888183594,305.67333984375,293.1499938964844,293.1499938964844,278.54998779296875,36687.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070202469825745,1.0,0.0,0.0,3.713642120361328,3.713666915893554,9.202236697092304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.5185546875,0.0,1610.3642578125,1895.4371337890625,0.0,2535.780029296875,0.9177718758583068,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292489886283876,0.373556524515152,0.3370034098625183,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889177680015564,0.4452890455722809,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020124673843384,0.3455106317996979,0.2421398758888244,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.90915846824646,0.3529881536960602,0.3352093398571014,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948191523551941,0.1546269059181213,0.7037467956542969,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613009393215179,1.0,1.0,0.7911497950553894,1.0,-2.4770619869232178,1.1572102308273315,1.3198517560958862,0.5884270668029785,0.862762451171875,0.862762451171875,0.0,92.70313262939452,64.0,69077.515625,0.0,1254.524169921875,1.0,278.5573425292969,283.1214294433594,301.066650390625,305.6028747558594,293.1499938964844,293.1499938964844,278.8500061035156,39056.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078092932701111,1.0,0.0,0.0,3.615299463272095,3.615323781967163,8.721312951820437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10554.7724609375,0.0,1517.5589599609375,1895.4371337890625,0.0,2543.033935546875,0.900005578994751,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546374678611756,0.3742866814136505,0.3371485769748688,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968112111091614,0.4148503243923187,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.92896968126297,0.3486998379230499,0.2440080791711807,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469090938568,0.354676216840744,0.3363500535488128,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127465009689331,0.1553112566471099,0.7050620317459106,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511411190032959,1.0,1.0,0.7930220365524292,1.0,-2.4458649158477783,1.14129638671875,1.3045685291290283,0.5796428322792053,0.9364103078842164,0.9364103078842164,0.0,84.71224212646484,82.0,67953.515625,0.0,1184.02490234375,1.0,278.8428955078125,283.220458984375,301.06353759765625,305.4580383300781,293.1499938964844,293.1499938964844,278.54998779296875,34082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992579340934753,1.0,0.0,0.0,3.712767839431762,3.712792158126831,9.197904091706732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.3212890625,0.0,1589.53515625,1895.4371337890625,0.0,2464.642333984375,0.917472243309021,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546374678611756,0.3742866814136505,0.3371485769748688,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968112111091614,0.4148503243923187,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.92896968126297,0.3486998379230499,0.2440080791711807,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.935469090938568,0.354676216840744,0.3363500535488128,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127465009689331,0.1553112566471099,0.7050620317459106,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.4511411190032959,1.0,1.0,0.7930220365524292,1.0,-2.4458649158477783,1.14129638671875,1.3045685291290283,0.5796428322792053,0.9364103078842164,0.9364103078842164,0.0,84.71224212646484,82.0,67953.515625,0.0,1184.02490234375,1.0,278.8428955078125,283.220458984375,301.06353759765625,305.4580383300781,293.1499938964844,293.1499938964844,278.54998779296875,34082.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992579340934753,1.0,0.0,0.0,3.712767839431762,3.712792158126831,9.197904091706732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11735.3212890625,0.0,1589.53515625,1895.4371337890625,0.0,2464.642333984375,0.917472243309021,1.0,0.0,3.0,1.0,0.0
17675340,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598680138587952,0.3741797804832458,0.337162047624588,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054498314857483,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.937315046787262,0.3513540625572204,0.2458937019109726,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422552585601808,0.3558523654937744,0.3375246524810791,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480059623718,0.1558807343244552,0.7075209021568298,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508216977119446,1.0,1.0,0.7948943376541138,1.0,-2.444876194000244,1.1404433250427246,1.3044328689575195,0.5785092115402222,0.8557461500167847,0.8557461500167847,0.0,83.26864624023438,100.0,68212.078125,0.0,1176.8765869140625,1.0,278.5575561523437,283.1553955078125,301.1235046386719,305.58709716796875,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802463710308075,1.0,0.0,0.0,3.545385837554932,3.5454094409942627,8.387264074372069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.162109375,0.0,1442.3372802734375,1895.4371337890625,0.0,2493.9716796875,0.8854438662528992,1.0,0.0,3.0,1.0,0.0
17675400,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598680138587952,0.3741797804832458,0.337162047624588,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054498314857483,0.4085278511047363,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.937315046787262,0.3513540625572204,0.2458937019109726,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422552585601808,0.3558523654937744,0.3375246524810791,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171480059623718,0.1558807343244552,0.7075209021568298,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508216977119446,1.0,1.0,0.7948943376541138,1.0,-2.444876194000244,1.1404433250427246,1.3044328689575195,0.5785092115402222,0.8557461500167847,0.8557461500167847,0.0,83.26864624023438,100.0,68212.078125,0.0,1176.8765869140625,1.0,278.5575561523437,283.1553955078125,301.1235046386719,305.58709716796875,293.1499938964844,293.1499938964844,278.8500061035156,39092.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802463710308075,1.0,0.0,0.0,3.545385837554932,3.5454094409942627,8.387264074372069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.162109375,0.0,1442.3372802734375,1895.4371337890625,0.0,2493.9716796875,0.8854438662528992,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503669738769532,0.3752793073654175,0.3379981219768524,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115201473236084,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299269914627076,0.3549442291259765,0.2483092099428177,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332380294799804,0.3578056991100311,0.3392774760723114,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114953398704529,0.156838834285736,0.7118579149246216,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573881924152374,1.0,1.0,0.7959915399551392,1.0,-2.471119880676269,1.1532113552093506,1.3179084062576294,0.5849832892417908,0.97526615858078,0.97526615858078,0.0,86.86600494384766,118.0,68599.0546875,0.0,1222.82177734375,1.0,278.8426208496094,283.2657775878906,301.1388244628906,305.5401306152344,293.1499938964844,293.1499938964844,278.54998779296875,32285.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954622507095337,1.0,0.0,0.0,3.7086353302001953,3.708659410476685,9.17744046091684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.7939453125,0.0,1571.150390625,1895.4371337890625,0.0,2430.01220703125,0.9156250953674316,1.0,0.0,3.0,1.0,0.0
