time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503669738769532,0.3752793073654175,0.3379981219768524,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115201473236084,0.4210480749607086,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299269914627076,0.3549442291259765,0.2483092099428177,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332380294799804,0.3578056991100311,0.3392774760723114,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114953398704529,0.156838834285736,0.7118579149246216,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573881924152374,1.0,1.0,0.7959915399551392,1.0,-2.471119880676269,1.1532113552093506,1.3179084062576294,0.5849832892417908,0.97526615858078,0.97526615858078,0.0,86.86600494384766,118.0,68599.0546875,0.0,1222.82177734375,1.0,278.8426208496094,283.2657775878906,301.1388244628906,305.5401306152344,293.1499938964844,293.1499938964844,278.54998779296875,32285.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954622507095337,1.0,0.0,0.0,3.7086353302001953,3.708659410476685,9.17744046091684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.7939453125,0.0,1571.150390625,1895.4371337890625,0.0,2430.01220703125,0.9156250953674316,1.0,0.0,3.0,1.0,0.0
17675580,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284886121749878,0.3752026259899139,0.3384606540203094,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126417279243469,0.4481549859046936,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111214876174928,0.3578140437602997,0.2506348490715027,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678062915802,0.3590202331542969,0.3408905565738678,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975992321968079,0.1574263274669647,0.7162781357765198,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689916670322418,1.0,1.0,0.7970887422561646,1.0,-2.5142741203308105,1.174327373504639,1.3399468660354614,0.5960723757743835,0.9036484956741332,0.9036484956741332,0.0,94.54812622070312,121.0,70415.734375,0.0,1307.90673828125,1.0,278.5570068359375,283.1412048339844,301.2130432128906,305.8038330078125,293.1499938964844,293.1499938964844,278.8500061035156,36682.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044083118438721,1.0,0.0,0.0,3.669644355773926,3.669668674468994,8.985479098555516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.169921875,0.0,1560.2691650390625,1895.4371337890625,0.0,2511.79736328125,0.9107646942138672,1.0,0.0,3.0,1.0,0.0
17675640,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284886121749878,0.3752026259899139,0.3384606540203094,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126417279243469,0.4481549859046936,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111214876174928,0.3578140437602997,0.2506348490715027,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.912678062915802,0.3590202331542969,0.3408905565738678,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975992321968079,0.1574263274669647,0.7162781357765198,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689916670322418,1.0,1.0,0.7970887422561646,1.0,-2.5142741203308105,1.174327373504639,1.3399468660354614,0.5960723757743835,0.9036484956741332,0.9036484956741332,0.0,94.54812622070312,121.0,70415.734375,0.0,1307.90673828125,1.0,278.5570068359375,283.1412048339844,301.2130432128906,305.8038330078125,293.1499938964844,293.1499938964844,278.8500061035156,36682.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044083118438721,1.0,0.0,0.0,3.669644355773926,3.669668674468994,8.985479098555516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10785.169921875,0.0,1560.2691650390625,1895.4371337890625,0.0,2511.79736328125,0.9107646942138672,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189716577529908,0.3755744993686676,0.3386523127555847,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121024250984192,0.4604572057723999,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037500023841858,0.3595616221427917,0.2517894804477691,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.904410719871521,0.3598401844501495,0.3416163623332977,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915091872215271,0.1577474325895309,0.7180245518684387,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739132821559906,1.0,1.0,0.7976373434066772,1.0,-2.533652305603028,1.1837621927261353,1.349890112876892,0.6011803150177002,1.0,1.0,0.0,98.1733627319336,121.0,70335.3359375,0.0,1347.7540283203125,1.0,278.80322265625,283.2793884277344,301.1875,305.6545715332031,293.1499938964844,293.1499938964844,278.8500061035156,32603.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800896942615509,1.0,0.0,0.0,3.749404430389404,3.7494287490844727,9.380324286212272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11289.2509765625,0.0,1620.4923095703125,1895.4371337890625,0.0,2479.62841796875,0.9266579747200012,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.91192626953125,0.3761429488658905,0.339217334985733,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114777088165283,0.4706450700759887,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986502289772034,0.3614711761474609,0.2531619071960449,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898501992225647,0.3608224391937256,0.3425962626934051,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868575215339661,0.1581301391124725,0.7201418280601501,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785092175006866,1.0,1.0,0.7989932894706726,1.0,-2.551943302154541,1.1924928426742554,1.3594505786895752,0.6057378053665161,1.0,1.0,0.0,101.31148529052734,124.0,70892.890625,0.0,1384.6551513671875,1.0,278.8433837890625,283.2814636230469,301.2146911621094,305.7706298828125,293.1499938964844,293.1499938964844,278.54998779296875,32833.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015726208686829,1.0,0.0,0.0,3.817417860031128,3.8174428939819336,9.72372504293162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12278.919921875,0.0,1702.7509765625,1895.4371337890625,0.0,2485.81201171875,0.9405364990234376,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963626623153687,0.3758554458618164,0.3395951092243194,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942127466201782,0.5088472962379456,0.4829958379268646,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862133026123047,0.3642500340938568,0.2555055618286133,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846048712730408,0.3618438839912414,0.3441008925437927,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758552193641663,0.1584002673625946,0.723309338092804,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305687904358,1.0,1.0,0.8017051815986633,1.0,-2.575329542160034,1.203333854675293,1.3719956874847412,0.6116255521774292,0.9412800669670104,0.9412800669670104,0.0,108.3095245361328,127.0,72628.0390625,0.0,1445.843994140625,1.0,278.5558776855469,283.0892639160156,301.2716369628906,306.0281982421875,293.1499938964844,293.1499938964844,278.25,36148.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117756247520447,1.0,0.0,0.0,3.828792333602905,3.828818082809448,9.781757626114995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.8974609375,0.0,1742.4920654296875,1895.4371337890625,0.0,2579.554443359375,0.9452937841415404,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963626623153687,0.3758554458618164,0.3395951092243194,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942127466201782,0.5088472962379456,0.4829958379268646,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862133026123047,0.3642500340938568,0.2555055618286133,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846048712730408,0.3618438839912414,0.3441008925437927,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758552193641663,0.1584002673625946,0.723309338092804,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863305687904358,1.0,1.0,0.8017051815986633,1.0,-2.575329542160034,1.203333854675293,1.3719956874847412,0.6116255521774292,0.9412800669670104,0.9412800669670104,0.0,108.3095245361328,127.0,72628.0390625,0.0,1445.843994140625,1.0,278.5558776855469,283.0892639160156,301.2716369628906,306.0281982421875,293.1499938964844,293.1499938964844,278.25,36148.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117756247520447,1.0,0.0,0.0,3.828792333602905,3.828818082809448,9.781757626114995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.8974609375,0.0,1742.4920654296875,1895.4371337890625,0.0,2579.554443359375,0.9452937841415404,1.0,0.0,3.0,1.0,0.0
17675940,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797494173049927,0.3750996887683868,0.3391268849372864,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.97889643907547,0.507716953754425,0.4816243946552276,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724374175071716,0.3666377067565918,0.2573443055152893,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694267868995667,0.3623423874378204,0.34485924243927,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636808514595032,0.1582863181829452,0.72430020570755,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917437732219696,1.0,1.0,0.804417073726654,1.0,-2.5777957439422607,1.203925371170044,1.3738702535629272,0.6115848422050476,0.8631575107574463,0.8631575107574463,0.0,115.74274444580078,130.0,72899.4140625,0.0,1481.5472412109375,1.0,278.25714111328125,283.052490234375,301.2700500488281,306.0626525878906,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165251016616821,1.0,0.0,0.0,3.632331609725952,3.6323561668396,8.803680202618125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.1962890625,0.0,1543.0128173828125,1895.4371337890625,0.0,2623.407470703125,0.9053727388381958,1.0,0.0,3.0,1.0,0.0
17676000,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797494173049927,0.3750996887683868,0.3391268849372864,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.97889643907547,0.507716953754425,0.4816243946552276,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724374175071716,0.3666377067565918,0.2573443055152893,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694267868995667,0.3623423874378204,0.34485924243927,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636808514595032,0.1582863181829452,0.72430020570755,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917437732219696,1.0,1.0,0.804417073726654,1.0,-2.5777957439422607,1.203925371170044,1.3738702535629272,0.6115848422050476,0.8631575107574463,0.8631575107574463,0.0,115.74274444580078,130.0,72899.4140625,0.0,1481.5472412109375,1.0,278.25714111328125,283.052490234375,301.2700500488281,306.0626525878906,293.1499938964844,293.1499938964844,278.54998779296875,39950.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165251016616821,1.0,0.0,0.0,3.632331609725952,3.6323561668396,8.803680202618125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.1962890625,0.0,1543.0128173828125,1895.4371337890625,0.0,2623.407470703125,0.9053727388381958,1.0,0.0,3.0,1.0,0.0
17676060,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712348937988281,0.3758636713027954,0.3397069871425628,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102111816406,0.5092159509658813,0.482720673084259,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111329078674,0.3702090978622436,0.2597841024398803,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090152740479,0.3638738393783569,0.3462520837783813,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573933362960815,0.1586657762527465,0.7262596487998962,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353110313415,1.0,1.0,0.806843638420105,1.0,-2.586761713027954,1.207809329032898,1.3789523839950562,0.6133354306221008,0.9669769406318665,0.9669769406318665,0.0,120.60851287841795,133.0,72671.953125,0.0,1514.9822998046875,1.0,278.5431213378906,283.169921875,301.25811767578125,305.9495849609375,293.1499938964844,293.1499938964844,278.25,33396.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097853660583496,1.0,0.0,0.0,3.755727767944336,3.755752325057984,9.41199118642544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.490234375,0.0,1633.9600830078125,1895.4371337890625,0.0,2561.216796875,0.9269291162490844,1.0,0.0,3.0,1.0,0.0
17676120,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712348937988281,0.3758636713027954,0.3397069871425628,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9703102111816406,0.5092159509658813,0.482720673084259,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663111329078674,0.3702090978622436,0.2597841024398803,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090152740479,0.3638738393783569,0.3462520837783813,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573933362960815,0.1586657762527465,0.7262596487998962,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962353110313415,1.0,1.0,0.806843638420105,1.0,-2.586761713027954,1.207809329032898,1.3789523839950562,0.6133354306221008,0.9669769406318665,0.9669769406318665,0.0,120.60851287841795,133.0,72671.953125,0.0,1514.9822998046875,1.0,278.5431213378906,283.169921875,301.25811767578125,305.9495849609375,293.1499938964844,293.1499938964844,278.25,33396.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097853660583496,1.0,0.0,0.0,3.755727767944336,3.755752325057984,9.41199118642544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.490234375,0.0,1633.9600830078125,1895.4371337890625,0.0,2561.216796875,0.9269291162490844,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638780117034912,0.3755152225494385,0.339815616607666,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565311431884,0.5101646780967712,0.4839664697647095,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613729476928711,0.3730027675628662,0.2619939148426056,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555180430412292,0.3647389411926269,0.3474261164665222,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522660851478577,0.1587996929883957,0.7280527949333191,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001777410507202,1.0,1.0,0.8092701435089111,1.0,-2.59461522102356,1.211119294166565,1.3834959268569946,0.6149519085884094,0.879790723323822,0.879790723323822,0.0,124.9538803100586,136.0,73385.9921875,0.0,1544.8116455078125,1.0,278.25701904296875,283.0615234375,301.30279541015625,306.1199035644531,293.1499938964844,293.1499938964844,278.54998779296875,38309.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160755038261414,1.0,0.0,0.0,3.649959087371826,3.649983406066896,8.889335276762722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.6435546875,0.0,1550.402099609375,1895.4371337890625,0.0,2619.25048828125,0.9075025916099548,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638780117034912,0.3755152225494385,0.339815616607666,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628565311431884,0.5101646780967712,0.4839664697647095,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613729476928711,0.3730027675628662,0.2619939148426056,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555180430412292,0.3647389411926269,0.3474261164665222,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522660851478577,0.1587996929883957,0.7280527949333191,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001777410507202,1.0,1.0,0.8092701435089111,1.0,-2.59461522102356,1.211119294166565,1.3834959268569946,0.6149519085884094,0.879790723323822,0.879790723323822,0.0,124.9538803100586,136.0,73385.9921875,0.0,1544.8116455078125,1.0,278.25701904296875,283.0615234375,301.30279541015625,306.1199035644531,293.1499938964844,293.1499938964844,278.54998779296875,38309.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160755038261414,1.0,0.0,0.0,3.649959087371826,3.649983406066896,8.889335276762722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.6435546875,0.0,1550.402099609375,1895.4371337890625,0.0,2619.25048828125,0.9075025916099548,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.860809862613678,0.3757884502410888,0.3398774266242981,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596826434135436,0.5110743641853333,0.4846420288085937,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594765663146973,0.3747510612010956,0.2631086409091949,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529209494590759,0.3654297590255737,0.347976416349411,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501216888427734,0.158978596329689,0.7288120985031128,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.501975417137146,1.0,1.0,0.8104833960533142,1.0,-2.59840989112854,1.2127268314361572,1.3856830596923828,0.6156657338142395,0.9704486131668092,0.9704486131668092,0.0,126.87972259521484,136.0,72871.40625,0.0,1558.5205078125,1.0,278.5023498535156,283.19482421875,301.26885986328125,305.9257202148437,293.1499938964844,293.1499938964844,278.54998779296875,33736.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112484812736511,1.0,0.0,0.0,3.707505226135254,3.707529544830322,9.171848205369316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11805.47265625,0.0,1580.8916015625,1895.4371337890625,0.0,2574.695068359375,0.9183775186538696,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588190674781799,0.3761910498142242,0.3402886986732483,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576238989830016,0.51214599609375,0.48567995429039,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585734367370605,0.3766184151172638,0.2644386291503906,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512834310531616,0.3662457764148712,0.3487788438796997,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487417817115784,0.1592396348714828,0.7301400303840637,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038021206855774,1.0,1.0,0.8115857839584351,1.0,-2.6043074131011963,1.2153916358947754,1.3889158964157104,0.6169930100440979,0.9876505136489868,0.9876505136489868,0.0,128.46182250976562,139.0,73217.9140625,0.0,1573.6358642578125,1.0,278.54302978515625,283.16949462890625,301.2886657714844,306.01727294921875,293.1499938964844,293.1499938964844,278.25,32903.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107040524482727,1.0,0.0,0.0,3.784878969192505,3.784903764724731,9.558666533848736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12805.87890625,0.0,1664.4481201171875,1895.4371337890625,0.0,2569.6787109375,0.9333258867263794,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.853329598903656,0.3757184147834778,0.3402770757675171,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.513131320476532,0.4870191514492035,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553955554962158,0.3794005513191223,0.2666341364383697,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467689752578735,0.3670005798339844,0.349845141172409,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.645081639289856,0.159366637468338,0.731854259967804,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022080421448,1.0,1.0,0.813790500164032,1.0,-2.6118881702423096,1.2186225652694702,1.393265724182129,0.6186429858207703,0.8888377547264099,0.8888377547264099,0.0,132.1065216064453,142.0,73984.03125,0.0,1600.3245849609375,1.0,278.2566833496094,283.0433349609375,301.3258056640625,306.1858825683594,293.1499938964844,293.1499938964844,278.54998779296875,38216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176320791244507,1.0,0.0,0.0,3.692570209503174,3.6925950050354,9.098101827476056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.8427734375,0.0,1597.822021484375,1895.4371337890625,0.0,2633.646240234375,0.9168580770492554,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.853329598903656,0.3757184147834778,0.3402770757675171,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518361687660216,0.513131320476532,0.4870191514492035,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553955554962158,0.3794005513191223,0.2666341364383697,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467689752578735,0.3670005798339844,0.349845141172409,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.645081639289856,0.159366637468338,0.731854259967804,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072022080421448,1.0,1.0,0.813790500164032,1.0,-2.6118881702423096,1.2186225652694702,1.393265724182129,0.6186429858207703,0.8888377547264099,0.8888377547264099,0.0,132.1065216064453,142.0,73984.03125,0.0,1600.3245849609375,1.0,278.2566833496094,283.0433349609375,301.3258056640625,306.1858825683594,293.1499938964844,293.1499938964844,278.54998779296875,38216.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176320791244507,1.0,0.0,0.0,3.692570209503174,3.6925950050354,9.098101827476056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.8427734375,0.0,1597.822021484375,1895.4371337890625,0.0,2633.646240234375,0.9168580770492554,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493324518203735,0.3763433992862701,0.3406577706336975,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.5150803923606873,0.4886766374111175,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.853583812713623,0.3830655515193939,0.2690810859203338,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435084819793701,0.3684262633323669,0.3510848879814148,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612236976624,0.1597899347543716,0.7337682843208313,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510464072227478,1.0,1.0,0.8159952759742737,1.0,-2.621060609817505,1.2226722240447998,1.398388385772705,0.6206105351448059,0.9996228218078612,0.9996228218078612,0.0,135.21556091308594,130.0,73749.75,0.0,1627.009033203125,1.0,278.5436096191406,283.158203125,301.30419921875,306.0707397460937,293.1499938964844,293.1499938964844,278.25,33003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124246597290039,1.0,0.0,0.0,3.82219672203064,3.822221755981445,9.748085858518607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.58984375,0.0,1709.8380126953125,1895.4371337890625,0.0,2585.539794921875,0.9417083859443665,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493324518203735,0.3763433992862701,0.3406577706336975,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.947541892528534,0.5150803923606873,0.4886766374111175,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.853583812713623,0.3830655515193939,0.2690810859203338,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435084819793701,0.3684262633323669,0.3510848879814148,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.6423612236976624,0.1597899347543716,0.7337682843208313,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.510464072227478,1.0,1.0,0.8159952759742737,1.0,-2.621060609817505,1.2226722240447998,1.398388385772705,0.6206105351448059,0.9996228218078612,0.9996228218078612,0.0,135.21556091308594,130.0,73749.75,0.0,1627.009033203125,1.0,278.5436096191406,283.158203125,301.30419921875,306.0707397460937,293.1499938964844,293.1499938964844,278.25,33003.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124246597290039,1.0,0.0,0.0,3.82219672203064,3.822221755981445,9.748085858518607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.58984375,0.0,1709.8380126953125,1895.4371337890625,0.0,2585.539794921875,0.9417083859443665,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533119559288025,0.3758514523506164,0.3404016494750976,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160024762153625,0.4897343516349792,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599882125854492,0.3859055042266845,0.271141916513443,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482080698013306,0.3691229224205017,0.351856380701065,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456979513168335,0.1599160432815551,0.7343157529830933,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975625038147,1.0,1.0,0.8182831406593323,1.0,-2.626094579696656,1.224629282951355,1.4014652967453003,0.621637761592865,0.8942075371742249,0.8942075371742249,0.0,132.67483520507812,118.0,74461.1171875,0.0,1622.7081298828125,1.0,278.2564392089844,283.0266418457031,301.3356018066406,306.2308044433594,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193656206130981,1.0,0.0,0.0,3.7287981510162354,3.728823184967041,9.277501362703332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.798828125,0.0,1640.6776123046875,1895.4371337890625,0.0,2649.693359375,0.9249514937400818,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533119559288025,0.3758514523506164,0.3404016494750976,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536139965057372,0.5160024762153625,0.4897343516349792,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599882125854492,0.3859055042266845,0.271141916513443,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482080698013306,0.3691229224205017,0.351856380701065,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456979513168335,0.1599160432815551,0.7343157529830933,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.508975625038147,1.0,1.0,0.8182831406593323,1.0,-2.626094579696656,1.224629282951355,1.4014652967453003,0.621637761592865,0.8942075371742249,0.8942075371742249,0.0,132.67483520507812,118.0,74461.1171875,0.0,1622.7081298828125,1.0,278.2564392089844,283.0266418457031,301.3356018066406,306.2308044433594,293.1499938964844,293.1499938964844,278.54998779296875,38363.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193656206130981,1.0,0.0,0.0,3.7287981510162354,3.728823184967041,9.277501362703332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.798828125,0.0,1640.6776123046875,1895.4371337890625,0.0,2649.693359375,0.9249514937400818,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650224208831787,0.3765393197536468,0.3404455482959747,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179126262664795,0.4909481406211853,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336302280426,0.3897103667259216,0.2733811438083648,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603533506393433,0.3705572187900543,0.3526956140995025,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984910964966,0.1604059189558029,0.7346039414405823,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740076065063,1.0,1.0,0.8205710649490356,1.0,-2.6316452026367188,1.2268797159194946,1.404765486717224,0.6226751804351807,1.0,1.0,0.0,125.8805160522461,106.0,74070.625,0.0,1600.0404052734375,1.0,278.5437927246094,283.1488037109375,301.30841064453125,306.0999450683594,293.1499938964844,293.1499938964844,278.25,33316.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139802813529968,1.0,0.0,0.0,3.846513032913208,3.8465383052825928,9.87251155493141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.0966796875,0.0,1741.83056640625,1895.4371337890625,0.0,2599.89501953125,0.947393238544464,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650224208831787,0.3765393197536468,0.3404455482959747,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179126262664795,0.4909481406211853,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.874336302280426,0.3897103667259216,0.2733811438083648,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603533506393433,0.3705572187900543,0.3526956140995025,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546984910964966,0.1604059189558029,0.7346039414405823,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049740076065063,1.0,1.0,0.8205710649490356,1.0,-2.6316452026367188,1.2268797159194946,1.404765486717224,0.6226751804351807,1.0,1.0,0.0,125.8805160522461,106.0,74070.625,0.0,1600.0404052734375,1.0,278.5437927246094,283.1488037109375,301.30841064453125,306.0999450683594,293.1499938964844,293.1499938964844,278.25,33316.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139802813529968,1.0,0.0,0.0,3.846513032913208,3.8465383052825928,9.87251155493141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.0966796875,0.0,1741.83056640625,1895.4371337890625,0.0,2599.89501953125,0.947393238544464,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731324672698975,0.3764436542987823,0.3404738903045654,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771815538406372,0.5184849500656128,0.4915822744369507,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838681578636169,0.391289085149765,0.2745159566402435,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687014579772949,0.3710213601589203,0.3531501293182373,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610070466995239,0.1605742275714874,0.7349066734313965,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024164915084839,1.0,1.0,0.8217149972915649,1.0,-2.6347193717956543,1.2281354665756226,1.4065840244293213,0.6233619451522827,0.9053875207901,0.9053875207901,0.0,121.61264038085938,106.0,75012.5625,0.0,1585.1705322265625,1.0,278.29345703125,282.9817199707031,301.3507385253906,306.3323059082031,293.1499938964844,293.1499938964844,278.25,36801.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195264339447021,1.0,0.0,0.0,3.8301947116851807,3.830220699310303,9.788925581233343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.333984375,0.0,1749.3262939453125,1895.4371337890625,0.0,2651.182373046875,0.9442591071128844,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815180659294128,0.3761593401432037,0.3400626182556152,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857367873191832,0.5188204050064087,0.4917612373828888,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937825560569763,0.3927231729030609,0.2753863334655761,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774613738059998,0.3713096082210541,0.3532778322696686,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676545143127441,0.1606565564870834,0.7345365881919861,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994620978832245,1.0,1.0,0.8228299021720886,1.0,-2.635197162628174,1.228121280670166,1.4070758819580078,0.6233504414558411,0.8967716097831726,0.8967716097831726,0.0,117.25570678710938,94.0,74734.46875,0.0,1566.263427734375,1.0,278.2565002441406,283.0166931152344,301.33544921875,306.2509765625,293.1499938964844,293.1499938964844,278.54998779296875,38502.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206455111503601,1.0,0.0,0.0,3.75006890296936,3.750094413757324,9.383650194649816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.2783203125,0.0,1666.6170654296875,1895.4371337890625,0.0,2661.55078125,0.9297083020210266,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014394879341124,0.376909464597702,0.3401192426681518,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520926833152771,0.4873775839805603,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175670742988586,0.3966754674911499,0.2776897251605987,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979055285453796,0.3727709650993347,0.3540913760662079,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.683323085308075,0.1612438559532165,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.8250596523284912,1.0,-2.630854606628418,1.2253628969192505,1.405491828918457,0.622462272644043,1.0,1.0,0.0,108.32833099365234,82.0,74131.1640625,0.0,1522.2218017578125,1.0,278.5435791015625,283.13873291015625,301.304931640625,306.1102294921875,293.1499938964844,293.1499938964844,278.25,33572.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151718378067017,1.0,0.0,0.0,3.8599252700805664,3.8599507808685294,9.941479675035223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.04296875,0.0,1760.2952880859375,1895.4371337890625,0.0,2610.8994140625,0.9505963921546936,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014394879341124,0.376909464597702,0.3401192426681518,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.520926833152771,0.4873775839805603,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175670742988586,0.3966754674911499,0.2776897251605987,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979055285453796,0.3727709650993347,0.3540913760662079,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.683323085308075,0.1612438559532165,0.7350203394889832,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.492635041475296,1.0,1.0,0.8250596523284912,1.0,-2.630854606628418,1.2253628969192505,1.405491828918457,0.622462272644043,1.0,1.0,0.0,108.32833099365234,82.0,74131.1640625,0.0,1522.2218017578125,1.0,278.5435791015625,283.13873291015625,301.304931640625,306.1102294921875,293.1499938964844,293.1499938964844,278.25,33572.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151718378067017,1.0,0.0,0.0,3.8599252700805664,3.8599507808685294,9.941479675035223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.04296875,0.0,1760.2952880859375,1895.4371337890625,0.0,2610.8994140625,0.9505963921546936,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202893972396852,0.3763673603534698,0.3396970927715301,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256187915802002,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.3996270596981048,0.2797337174415588,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172276258468628,0.3733709454536438,0.3546372652053833,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974969506263733,0.1614324748516082,0.7351736426353455,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394786834717,1.0,1.0,0.8272894024848938,1.0,-2.60444974899292,1.211920142173767,1.3925294876098633,0.6149240732192993,0.8746397495269775,0.8746397495269775,0.0,100.53395080566406,70.0,73860.703125,0.0,1449.8226318359375,1.0,278.257080078125,283.0060119628906,301.3207702636719,306.1972045898437,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204388618469238,1.0,0.0,0.0,3.715559959411621,3.715585231781006,9.211743190462584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.720703125,0.0,1636.5216064453125,1895.4371337890625,0.0,2659.6357421875,0.9229322075843812,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202893972396852,0.3763673603534698,0.3396970927715301,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256187915802002,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.940882921218872,0.3996270596981048,0.2797337174415588,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172276258468628,0.3733709454536438,0.3546372652053833,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974969506263733,0.1614324748516082,0.7351736426353455,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836394786834717,1.0,1.0,0.8272894024848938,1.0,-2.60444974899292,1.211920142173767,1.3925294876098633,0.6149240732192993,0.8746397495269775,0.8746397495269775,0.0,100.53395080566406,70.0,73860.703125,0.0,1449.8226318359375,1.0,278.257080078125,283.0060119628906,301.3207702636719,306.1972045898437,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204388618469238,1.0,0.0,0.0,3.715559959411621,3.715585231781006,9.211743190462584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.720703125,0.0,1636.5216064453125,1895.4371337890625,0.0,2659.6357421875,0.9229322075843812,1.0,0.0,3.0,1.0,0.0
17677260,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458873867988586,0.3769187927246094,0.3396411836147308,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348438024520874,0.4285086393356323,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034943282604217,0.2820239663124084,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943567156791687,0.3746418356895447,0.3553343117237091,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150791883468628,0.1619497090578079,0.7355293035507202,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138910770416,1.0,1.0,0.8290280699729919,1.0,-2.570361375808716,1.19472074508667,1.3756407499313354,0.6057660579681396,0.9445459842681884,0.9445459842681884,0.0,91.8804702758789,88.0,72326.8046875,0.0,1367.1005859375,1.0,278.54351806640625,283.1159973144531,301.28082275390625,305.9831237792969,293.1499938964844,293.1499938964844,278.25,34844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120692372322083,1.0,0.0,0.0,3.782572269439697,3.782597541809082,9.54701818045578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.59375,0.0,1676.76513671875,1895.4371337890625,0.0,2582.261474609375,0.9337377548217772,1.0,0.0,3.0,1.0,0.0
17677320,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458873867988586,0.3769187927246094,0.3396411836147308,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348438024520874,0.4285086393356323,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680575728416444,0.4034943282604217,0.2820239663124084,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.943567156791687,0.3746418356895447,0.3553343117237091,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150791883468628,0.1619497090578079,0.7355293035507202,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729138910770416,1.0,1.0,0.8290280699729919,1.0,-2.570361375808716,1.19472074508667,1.3756407499313354,0.6057660579681396,0.9445459842681884,0.9445459842681884,0.0,91.8804702758789,88.0,72326.8046875,0.0,1367.1005859375,1.0,278.54351806640625,283.1159973144531,301.28082275390625,305.9831237792969,293.1499938964844,293.1499938964844,278.25,34844.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120692372322083,1.0,0.0,0.0,3.782572269439697,3.782597541809082,9.54701818045578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.59375,0.0,1676.76513671875,1895.4371337890625,0.0,2582.261474609375,0.9337377548217772,1.0,0.0,3.0,1.0,0.0
