time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516745209693908,0.376654714345932,0.3394984304904938,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613627433777,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067601859569549,0.2843303084373474,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503087401390076,0.3754078447818756,0.3561114072799682,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348739624023,0.1623959839344024,0.7373498678207397,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721796810626983,1.0,1.0,0.8307667374610901,1.0,-2.567420959472656,1.192968487739563,1.3744524717330933,0.6045424938201904,0.8633610606193542,0.8633610606193542,0.0,90.14657592773438,108.0,72355.9609375,0.0,1355.7603759765625,1.0,278.2571105957031,283.05340576171875,301.2985534667969,306.0540466308594,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150324821472168,1.0,0.0,0.0,3.6051242351531982,3.605148315429688,8.67228948209231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4775390625,0.0,1508.7476806640625,1895.4371337890625,0.0,2609.6123046875,0.8988237380981445,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516745209693908,0.376654714345932,0.3394984304904938,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613627433777,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758392572402954,0.4067601859569549,0.2843303084373474,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503087401390076,0.3754078447818756,0.3561114072799682,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195348739624023,0.1623959839344024,0.7373498678207397,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721796810626983,1.0,1.0,0.8307667374610901,1.0,-2.567420959472656,1.192968487739563,1.3744524717330933,0.6045424938201904,0.8633610606193542,0.8633610606193542,0.0,90.14657592773438,108.0,72355.9609375,0.0,1355.7603759765625,1.0,278.2571105957031,283.05340576171875,301.2985534667969,306.0540466308594,293.1499938964844,293.1499938964844,278.54998779296875,39374.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150324821472168,1.0,0.0,0.0,3.6051242351531982,3.605148315429688,8.67228948209231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.4775390625,0.0,1508.7476806640625,1895.4371337890625,0.0,2609.6123046875,0.8988237380981445,1.0,0.0,3.0,1.0,0.0
17677500,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478423595428468,0.3770662844181061,0.3396595418453216,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476472973823547,0.4261700510978699,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737812876701356,0.4088599383831024,0.2856557667255401,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468383193016052,0.3761407136917114,0.3566626310348511,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174104452133179,0.1627935022115707,0.7389175295829773,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.474816083908081,1.0,1.0,0.8316360712051392,1.0,-2.577548027038574,1.197786808013916,1.3797610998153689,0.6071088314056396,0.9563918113708496,0.9563918113708496,0.0,91.58235931396484,108.0,71971.734375,0.0,1375.0740966796875,1.0,278.5012512207031,283.1889038085937,301.2598876953125,305.8557434082031,293.1499938964844,293.1499938964844,278.54998779296875,33967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094605207443237,1.0,0.0,0.0,3.665047407150269,3.6650712490081774,8.962981041804596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.91015625,0.0,1534.7021484375,1895.4371337890625,0.0,2558.226318359375,0.9092740416526794,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411748051643372,0.3775868415832519,0.3402061462402344,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502511858940125,0.4349263906478882,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9691638946533204,0.4110670089721679,0.2872440814971924,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404467940330504,0.3769980370998382,0.3575278520584106,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.713432788848877,0.1632656157016754,0.7413275241851807,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791227281093597,1.0,1.0,0.8324307203292847,1.0,-2.5945591926574707,1.2059967517852783,1.3885624408721924,0.6115781664848328,0.981961190700531,0.981961190700531,0.0,94.17469024658205,128.0,72561.9609375,0.0,1408.6246337890625,1.0,278.5426940917969,283.1688232421875,301.2767639160156,305.9545288085937,293.1499938964844,293.1499938964844,278.25,32706.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089079856872559,1.0,0.0,0.0,3.750288009643554,3.750312328338623,9.384746135765454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12674.4140625,0.0,1622.3106689453125,1895.4371337890625,0.0,2553.140869140625,0.9254879355430604,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178157448768616,0.3773562014102936,0.3405511975288391,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510636329651,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144494831562042,0.2899775803089142,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180150628089904,0.3778377771377563,0.3588194251060486,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582649230957,0.1637448668479919,0.7454431056976318,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340200185775757,1.0,-2.640345335006714,1.2281792163848877,1.4121659994125366,0.6237929463386536,0.911684513092041,0.911684513092041,0.0,102.87511444091795,148.0,74314.546875,0.0,1508.7080078125,1.0,278.2567443847656,283.0435791015625,301.3089904785156,306.17303466796875,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177565932273865,1.0,0.0,0.0,3.7091777324676514,3.709202289581299,9.180124607155448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.4892578125,0.0,1605.6234130859375,1895.4371337890625,0.0,2634.798583984375,0.9196293354034424,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178157448768616,0.3773562014102936,0.3405511975288391,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510636329651,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502775073051452,0.4144494831562042,0.2899775803089142,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180150628089904,0.3778377771377563,0.3588194251060486,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.698582649230957,0.1637448668479919,0.7454431056976318,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915632903575897,1.0,1.0,0.8340200185775757,1.0,-2.640345335006714,1.2281792163848877,1.4121659994125366,0.6237929463386536,0.911684513092041,0.911684513092041,0.0,102.87511444091795,148.0,74314.546875,0.0,1508.7080078125,1.0,278.2567443847656,283.0435791015625,301.3089904785156,306.17303466796875,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177565932273865,1.0,0.0,0.0,3.7091777324676514,3.709202289581299,9.180124607155448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12568.4892578125,0.0,1605.6234130859375,1895.4371337890625,0.0,2634.798583984375,0.9196293354034424,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914096355438232,0.3773333728313446,0.3408200740814209,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547022819519043,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179987609386444,0.2926785945892334,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923373222351074,0.3787112236022949,0.3599893152713775,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794325709342957,0.1640419661998748,0.7487969994544983,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356093168258667,1.0,-2.697399377822876,1.2558927536010742,1.4415066242218018,0.6390738487243652,0.9223632216453552,0.9223632216453552,0.0,115.23959350585938,168.0,75797.21875,0.0,1644.993896484375,1.0,278.1523132324219,283.0399475097656,301.2919311523437,306.2333068847656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221515417098999,1.0,0.0,0.0,3.705406665802002,3.7054312229156494,9.161467460216954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.48046875,0.0,1594.3260498046875,1895.4371337890625,0.0,2675.513427734375,0.9181258082389832,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914096355438232,0.3773333728313446,0.3408200740814209,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.547022819519043,0.5045500993728638,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612221717834,0.4179987609386444,0.2926785945892334,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923373222351074,0.3787112236022949,0.3599893152713775,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794325709342957,0.1640419661998748,0.7487969994544983,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076694488525391,1.0,1.0,0.8356093168258667,1.0,-2.697399377822876,1.2558927536010742,1.4415066242218018,0.6390738487243652,0.9223632216453552,0.9223632216453552,0.0,115.23959350585938,168.0,75797.21875,0.0,1644.993896484375,1.0,278.1523132324219,283.0399475097656,301.2919311523437,306.2333068847656,293.1499938964844,293.1499938964844,278.1499938964844,35820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221515417098999,1.0,0.0,0.0,3.705406665802002,3.7054312229156494,9.161467460216954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.48046875,0.0,1594.3260498046875,1895.4371337890625,0.0,2675.513427734375,0.9181258082389832,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556169271469116,0.3773339688777923,0.3416020572185516,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.97172874212265,0.5417806506156921,0.5149579644203186,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215565323829651,0.295748770236969,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570888638496399,0.379592627286911,0.3616201281547546,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586775779724,0.1641487777233123,0.7531845569610596,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.8390262722969055,1.0,-2.721191167831421,1.266840934753418,1.454350233078003,0.6454205513000488,0.935735821723938,0.935735821723938,0.0,135.28724670410156,188.0,76563.1640625,0.0,1772.8848876953125,1.0,278.1500549316406,283.02166748046875,301.27850341796875,306.2796936035156,293.1499938964844,293.1499938964844,278.1499938964844,35116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825688362121582,1.0,0.0,0.0,3.756006240844727,3.756031274795532,9.413386692358472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.9130859375,0.0,1647.5328369140625,1895.4371337890625,0.0,2708.345947265625,0.9282010793685912,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556169271469116,0.3773339688777923,0.3416020572185516,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.97172874212265,0.5417806506156921,0.5149579644203186,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215565323829651,0.295748770236969,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570888638496399,0.379592627286911,0.3616201281547546,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521586775779724,0.1641487777233123,0.7531845569610596,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239804983139038,1.0,1.0,0.8390262722969055,1.0,-2.721191167831421,1.266840934753418,1.454350233078003,0.6454205513000488,0.935735821723938,0.935735821723938,0.0,135.28724670410156,188.0,76563.1640625,0.0,1772.8848876953125,1.0,278.1500549316406,283.02166748046875,301.27850341796875,306.2796936035156,293.1499938964844,293.1499938964844,278.1499938964844,35116.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825688362121582,1.0,0.0,0.0,3.756006240844727,3.756031274795532,9.413386692358472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12706.9130859375,0.0,1647.5328369140625,1895.4371337890625,0.0,2708.345947265625,0.9282010793685912,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269105553627014,0.3770095109939575,0.3421494662761688,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331421256065368,0.5398222208023071,0.513365626335144,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508330345154,0.4248465001583099,0.2986759841442108,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288988471031189,0.3802314102649688,0.3630968034267425,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966377258301,0.1640700250864029,0.7569341063499451,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424432277679443,1.0,-2.7303617000579834,1.2705780267715454,1.459783673286438,0.6479412913322449,0.9396981596946716,0.9396981596946716,0.0,156.98953247070312,191.0,76851.65625,0.0,1887.2548828125,1.0,278.1499938964844,283.012451171875,301.2604675292969,306.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278969526290894,1.0,0.0,0.0,3.7779479026794434,3.777972936630249,9.523689072921116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.7900390625,0.0,1675.5555419921875,1895.4371337890625,0.0,2728.877197265625,0.9335102438926696,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269105553627014,0.3770095109939575,0.3421494662761688,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331421256065368,0.5398222208023071,0.513365626335144,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508330345154,0.4248465001583099,0.2986759841442108,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288988471031189,0.3802314102649688,0.3630968034267425,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305966377258301,0.1640700250864029,0.7569341063499451,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390780568122864,1.0,1.0,0.8424432277679443,1.0,-2.7303617000579834,1.2705780267715454,1.459783673286438,0.6479412913322449,0.9396981596946716,0.9396981596946716,0.0,156.98953247070312,191.0,76851.65625,0.0,1887.2548828125,1.0,278.1499938964844,283.012451171875,301.2604675292969,306.28192138671875,293.1499938964844,293.1499938964844,278.1499938964844,35396.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278969526290894,1.0,0.0,0.0,3.7779479026794434,3.777972936630249,9.523689072921116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.7900390625,0.0,1675.5555419921875,1895.4371337890625,0.0,2728.877197265625,0.9335102438926696,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182828426361084,0.376824676990509,0.342272013425827,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207671880722046,0.5394569635391235,0.5131829977035522,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495876789093018,0.4264757633209228,0.300028920173645,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205900192260742,0.3805199861526489,0.3636748492717743,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242365837097168,0.1640188843011856,0.7581354975700378,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441510677337646,1.0,1.0,0.8441517353057861,1.0,-2.734057664871216,1.2720478773117063,1.4620097875595093,0.6488238573074341,0.9401217699050904,0.9401217699050904,0.0,164.761962890625,191.0,76943.9296875,0.0,1929.1849365234373,1.0,278.1499938964844,283.0083923339844,301.2523498535156,306.2802124023437,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286603689193726,1.0,0.0,0.0,3.7856075763702393,3.785632610321045,9.562345439917408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.3642578125,0.0,1685.638916015625,1895.4371337890625,0.0,2735.978515625,0.9353397488594056,1.0,0.0,3.0,1.0,0.0
17678160,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118934631347656,0.3766532242298126,0.3423343002796173,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121114015579224,0.5393010377883911,0.513179361820221,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440719246864319,0.428119421005249,0.3013363480567932,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.814559817314148,0.3808103799819946,0.3641794323921203,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195857524871826,0.16397625207901,0.7590298056602478,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.548256516456604,1.0,1.0,0.8455246090888977,1.0,-2.7373807430267334,1.2733997106552124,1.4639809131622314,0.6496340036392212,0.9402972459793092,0.9402972459793092,0.0,170.77896118164062,179.0,77015.078125,0.0,1962.4490966796875,1.0,278.1499938964844,283.005126953125,301.2447509765625,306.2774658203125,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292760848999023,1.0,0.0,0.0,3.791545629501343,3.791570901870728,9.592367860022932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12778.056640625,0.0,1693.481201171875,1895.4371337890625,0.0,2741.707763671875,0.9367444515228271,1.0,0.0,3.0,1.0,0.0
17678220,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085771203041077,0.3763683438301086,0.3421701490879059,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080814719200134,0.5392928123474121,0.5131776332855225,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842982292175293,0.4314647018909454,0.3037272691726684,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119090795516968,0.3814206123352051,0.3648584187030792,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639371067285537,0.7593250274658203,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482704162597656,1.0,-2.7412283420562744,1.2747459411621094,1.466482400894165,0.6505046486854553,0.9392188787460328,0.9392188787460328,0.0,173.8934783935547,167.0,77074.71875,0.0,1983.0567626953125,1.0,278.1499938964844,282.9994506835937,301.2302551269531,306.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830232560634613,1.0,0.0,0.0,3.798827171325684,3.798852682113648,9.629247870179825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.177734375,0.0,1703.6903076171875,1895.4371337890625,0.0,2750.61083984375,0.938504993915558,1.0,0.0,3.0,1.0,0.0
17678280,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085771203041077,0.3763683438301086,0.3421701490879059,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080814719200134,0.5392928123474121,0.5131776332855225,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.842982292175293,0.4314647018909454,0.3037272691726684,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119090795516968,0.3814206123352051,0.3648584187030792,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.617260754108429,0.1639371067285537,0.7593250274658203,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482704162597656,1.0,-2.7412283420562744,1.2747459411621094,1.466482400894165,0.6505046486854553,0.9392188787460328,0.9392188787460328,0.0,173.8934783935547,167.0,77074.71875,0.0,1983.0567626953125,1.0,278.1499938964844,282.9994506835937,301.2302551269531,306.2681579589844,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830232560634613,1.0,0.0,0.0,3.798827171325684,3.798852682113648,9.629247870179825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.177734375,0.0,1703.6903076171875,1895.4371337890625,0.0,2750.61083984375,0.938504993915558,1.0,0.0,3.0,1.0,0.0
17678340,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122521042823792,0.3761948645114898,0.3418544828891754,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130979776382446,0.5395669937133789,0.5132375955581665,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349250793457031,0.3060016930103302,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161056637763977,0.3821048736572265,0.3653402924537658,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833320617676,0.1640060096979141,0.7588294744491577,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510162234306335,1.0,-2.7436389923095703,1.2754156589508057,1.4682234525680542,0.6509125828742981,0.9380509853363036,0.9380509853363036,0.0,170.36114501953125,155.0,77073.875,0.0,1970.3455810546875,1.0,278.1499938964844,282.9966735839844,301.2164611816406,306.25445556640625,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308358788490295,1.0,0.0,0.0,3.800865650177002,3.800891160964966,9.639584277465474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.572265625,0.0,1707.10107421875,1895.4371337890625,0.0,2756.228271484375,0.9390578269958496,1.0,0.0,3.0,1.0,0.0
17678400,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122521042823792,0.3761948645114898,0.3418544828891754,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130979776382446,0.5395669937133789,0.5132375955581665,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.848974883556366,0.4349250793457031,0.3060016930103302,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161056637763977,0.3821048736572265,0.3653402924537658,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200833320617676,0.1640060096979141,0.7588294744491577,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.548039972782135,1.0,1.0,0.8510162234306335,1.0,-2.7436389923095703,1.2754156589508057,1.4682234525680542,0.6509125828742981,0.9380509853363036,0.9380509853363036,0.0,170.36114501953125,155.0,77073.875,0.0,1970.3455810546875,1.0,278.1499938964844,282.9966735839844,301.2164611816406,306.25445556640625,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308358788490295,1.0,0.0,0.0,3.800865650177002,3.800891160964966,9.639584277465474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12777.572265625,0.0,1707.10107421875,1895.4371337890625,0.0,2756.228271484375,0.9390578269958496,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200002312660217,0.3761147260665893,0.3414908349514007,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240618944168092,0.5399755239486694,0.5133073329925537,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945835113525,0.4384909868240356,0.3082456588745117,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824344277381897,0.3828573524951935,0.3657453656196594,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641830503940582,0.7581444382667542,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534841537475586,1.0,-2.745646953582764,1.2759559154510498,1.469691038131714,0.6512014269828796,0.9375083446502686,0.9375083446502686,0.0,163.1636962890625,143.0,77057.1953125,0.0,1939.820556640625,1.0,278.1499938964844,282.9952392578125,301.20361328125,306.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831254780292511,1.0,0.0,0.0,3.801115274429321,3.801140785217285,9.64085188570607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.7216796875,0.0,1707.7705078125,1895.4371337890625,0.0,2760.12939453125,0.9391533136367798,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200002312660217,0.3761147260665893,0.3414908349514007,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240618944168092,0.5399755239486694,0.5133073329925537,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595945835113525,0.4384909868240356,0.3082456588745117,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.824344277381897,0.3828573524951935,0.3657453656196594,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259965300559998,0.1641830503940582,0.7581444382667542,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272025108337,1.0,1.0,0.8534841537475586,1.0,-2.745646953582764,1.2759559154510498,1.469691038131714,0.6512014269828796,0.9375083446502686,0.9375083446502686,0.0,163.1636962890625,143.0,77057.1953125,0.0,1939.820556640625,1.0,278.1499938964844,282.9952392578125,301.20361328125,306.2401123046875,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831254780292511,1.0,0.0,0.0,3.801115274429321,3.801140785217285,9.64085188570607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.7216796875,0.0,1707.7705078125,1895.4371337890625,0.0,2760.12939453125,0.9391533136367798,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304799795150757,0.3760952949523926,0.3411157727241516,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392473101615906,0.5404390692710876,0.5133671760559082,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070726394653,0.4421332478523254,0.3104907274246216,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247808456421,0.383654236793518,0.3661217391490936,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.164442628622055,0.7574946284294128,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559520840644836,1.0,-2.747636318206787,1.2765084505081177,1.4711278676986694,0.6514410972595215,0.9374371767044068,0.9374371767044068,0.0,154.0679473876953,131.0,77041.2421875,0.0,1900.3299560546875,1.0,278.1499938964844,282.994140625,301.1915588378906,306.2264709472656,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316007256507874,1.0,0.0,0.0,3.801177978515625,3.801203489303589,9.641169071983311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.423828125,0.0,1707.923583984375,1895.4371337890625,0.0,2763.35205078125,0.9391784071922302,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304799795150757,0.3760952949523926,0.3411157727241516,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392473101615906,0.5404390692710876,0.5133671760559082,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738070726394653,0.4421332478523254,0.3104907274246216,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354247808456421,0.383654236793518,0.3661217391490936,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.164442628622055,0.7574946284294128,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559520840644836,1.0,-2.747636318206787,1.2765084505081177,1.4711278676986694,0.6514410972595215,0.9374371767044068,0.9374371767044068,0.0,154.0679473876953,131.0,77041.2421875,0.0,1900.3299560546875,1.0,278.1499938964844,282.994140625,301.1915588378906,306.2264709472656,293.1499938964844,293.1499938964844,278.1499938964844,35995.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316007256507874,1.0,0.0,0.0,3.801177978515625,3.801203489303589,9.641169071983311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.423828125,0.0,1707.923583984375,1895.4371337890625,0.0,2763.35205078125,0.9391784071922302,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368452191352844,0.3761052787303924,0.3409275412559509,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948190450668335,0.5406812429428101,0.5133891701698303,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823503255844116,0.4439819157123565,0.3116179406642914,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.842156708240509,0.3840662539005279,0.3663031160831451,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390648484230042,0.164602592587471,0.7572133541107178,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571860790252686,1.0,-2.7486729621887207,1.2768123149871826,1.471860647201538,0.651556670665741,0.9375448226928712,0.9375448226928712,0.0,148.98080444335938,131.0,77035.796875,0.0,1878.098876953125,1.0,278.1499938964844,282.9935913085937,301.18585205078125,306.2201538085937,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317626118659973,1.0,0.0,0.0,3.801350593566896,3.8013761043548575,9.64204446063377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.3798828125,0.0,1708.1080322265625,1895.4371337890625,0.0,2764.85986328125,0.9392163157463074,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439571261405945,0.3761234581470489,0.3407401740550995,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.957679033279419,0.5409245491027832,0.5134057998657227,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917651772499084,0.445842832326889,0.3127487003803253,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496811985969543,0.3844832181930542,0.3664822280406952,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446568369865417,0.1647764444351196,0.7569625377655029,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821766853333,1.0,1.0,0.8584059476852417,1.0,-2.749740600585937,1.2771373987197876,1.4726033210754397,0.6516755819320679,0.9377049207687378,0.9377049207687378,0.0,143.6992950439453,119.0,77032.1953125,0.0,1854.9884033203125,1.0,278.1499938964844,282.9930114746094,301.1803283691406,306.214111328125,293.1499938964844,293.1499938964844,278.1499938964844,35988.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831920325756073,1.0,0.0,0.0,3.801640510559082,3.801666021347046,9.643515568313887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.732421875,0.0,1708.4200439453125,1895.4371337890625,0.0,2766.3291015625,0.939279079437256,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522562980651855,0.3761498630046844,0.3405465483665466,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679366946220398,0.5411771535873413,0.5134172439575195,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025061130523682,0.4477906227111816,0.3139289617538452,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584518432617188,0.3849210143089294,0.3666666448116302,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512214541435242,0.1649702489376068,0.7567341327667236,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565023422241,1.0,1.0,0.8596746325492859,1.0,-2.750887632369995,1.277497410774231,1.4733902215957642,0.6518020033836365,0.9379160404205322,0.9379160404205322,0.0,138.04510498046875,119.0,77030.5,0.0,1830.23291015625,1.0,278.1499938964844,282.9923400878906,301.1747741699219,306.20819091796875,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320813775062561,1.0,0.0,0.0,3.802070379257202,3.802095890045166,9.645696081861388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12754.421875,0.0,1708.89208984375,1895.4371337890625,0.0,2767.829833984375,0.939372420310974,1.0,0.0,3.0,1.0,0.0
17678880,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608167767524719,0.3761790990829468,0.3403690755367279,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.977547824382782,0.541408896446228,0.5134233236312866,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.913894534111023,0.4495967328548431,0.3150217235088348,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674749135971069,0.3853275775909424,0.3668358027935028,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.658024251461029,0.1651580184698104,0.7565481066703796,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294902801514,1.0,1.0,0.8608457446098328,1.0,-2.7519731521606445,1.2778459787368774,1.474127173423767,0.6519219875335693,0.938138484954834,0.938138484954834,0.0,132.73028564453125,107.0,77030.453125,0.0,1806.9564208984373,1.0,278.1499938964844,282.9917297363281,301.1697998046875,306.2029724121094,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322243094444275,1.0,0.0,0.0,3.8025619983673096,3.8025875091552734,9.648190371081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12752.619140625,0.0,1709.439697265625,1895.4371337890625,0.0,2769.16162109375,0.9394795298576356,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818691968917847,0.3762519955635071,0.3400056660175323,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972482323646544,0.5419055223464966,0.5134319067001343,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426442980766296,0.4533836543560028,0.317311555147171,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895077109336853,0.3861784636974334,0.3671869933605194,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748395562171936,0.1655738651752472,0.7562509179115295,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.517582356929779,1.0,1.0,0.863285481929779,1.0,-2.7538366317749023,1.2783820629119873,1.4754546880722046,0.6520700454711914,0.9383857846260072,0.9383857846260072,0.0,121.4653549194336,95.0,77026.234375,0.0,1757.2362060546875,1.0,278.1499938964844,282.9901123046875,301.1600952148437,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35975.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325082659721375,1.0,0.0,0.0,3.803691148757935,3.8037166595458975,9.653922461438924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.564453125,0.0,1710.781005859375,1895.4371337890625,0.0,2771.807373046875,0.939727544784546,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818691968917847,0.3762519955635071,0.3400056660175323,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972482323646544,0.5419055223464966,0.5134319067001343,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426442980766296,0.4533836543560028,0.317311555147171,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8895077109336853,0.3861784636974334,0.3671869933605194,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748395562171936,0.1655738651752472,0.7562509179115295,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.517582356929779,1.0,1.0,0.863285481929779,1.0,-2.7538366317749023,1.2783820629119873,1.4754546880722046,0.6520700454711914,0.9383857846260072,0.9383857846260072,0.0,121.4653549194336,95.0,77026.234375,0.0,1757.2362060546875,1.0,278.1499938964844,282.9901123046875,301.1600952148437,306.1928100585937,293.1499938964844,293.1499938964844,278.1499938964844,35975.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325082659721375,1.0,0.0,0.0,3.803691148757935,3.8037166595458975,9.653922461438924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12748.564453125,0.0,1710.781005859375,1895.4371337890625,0.0,2771.807373046875,0.939727544784546,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987525105476379,0.3761863112449646,0.3397084772586822,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442964434623718,0.4910359382629394,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645274877548218,0.4570548236370086,0.3196661174297333,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073321223258972,0.3869063258171081,0.3676139712333679,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885223388671875,0.1659130752086639,0.7564626336097717,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088324546813965,1.0,1.0,0.8657150864601135,1.0,-2.7310433387756348,1.2667691707611084,1.4642740488052368,0.6458849906921387,0.9191335439682008,0.9191335439682008,0.0,112.9938735961914,98.0,76421.703125,0.0,1683.227294921875,1.0,278.1499938964844,282.97772216796875,301.1482849121094,306.1560974121094,293.1499938964844,293.1499938964844,278.1499938964844,36735.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322555422782898,1.0,0.0,0.0,3.783544778823853,3.783570051193237,9.5519271781086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1171875,0.0,1692.58837890625,1895.4371337890625,0.0,2769.45263671875,0.9355037808418274,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.8987525105476379,0.3761863112449646,0.3397084772586822,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.5442964434623718,0.4910359382629394,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9645274877548218,0.4570548236370086,0.3196661174297333,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9073321223258972,0.3869063258171081,0.3676139712333679,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.6885223388671875,0.1659130752086639,0.7564626336097717,284.929931640625,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.9289855957031,1.0,0.5088324546813965,1.0,1.0,0.8657150864601135,1.0,-2.7310433387756348,1.2667691707611084,1.4642740488052368,0.6458849906921387,0.9191335439682008,0.9191335439682008,0.0,112.9938735961914,98.0,76421.703125,0.0,1683.227294921875,1.0,278.1499938964844,282.97772216796875,301.1482849121094,306.1560974121094,293.1499938964844,293.1499938964844,278.1499938964844,36735.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322555422782898,1.0,0.0,0.0,3.783544778823853,3.783570051193237,9.5519271781086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.1171875,0.0,1692.58837890625,1895.4371337890625,0.0,2769.45263671875,0.9355037808418274,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090617895126344,0.376117467880249,0.3394696414470672,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499182343482971,0.4750079214572906,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772717356681824,0.4607427716255188,0.3220836222171783,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191799759864808,0.3876140117645263,0.3681026995182037,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696930468082428,0.1662468314170837,0.7571490406990051,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.504019558429718,1.0,1.0,0.8681446313858032,1.0,-2.7154698371887207,1.2588176727294922,1.4566521644592283,0.641169548034668,0.9076620936393738,0.9076620936393738,0.0,108.28822326660156,101.0,75753.234375,0.0,1638.9215087890625,1.0,278.1499938964844,282.9898986816406,301.1346435546875,306.09210205078125,293.1499938964844,293.1499938964844,278.1499938964844,37048.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305352330207825,1.0,0.0,0.0,3.740148544311523,3.740173578262329,9.334068522548478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.212890625,0.0,1643.8333740234375,1895.4371337890625,0.0,2753.4287109375,0.9262126088142396,1.0,0.0,3.0,1.0,0.0
