time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090617895126344,0.376117467880249,0.3394696414470672,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499182343482971,0.4750079214572906,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772717356681824,0.4607427716255188,0.3220836222171783,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191799759864808,0.3876140117645263,0.3681026995182037,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.696930468082428,0.1662468314170837,0.7571490406990051,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.504019558429718,1.0,1.0,0.8681446313858032,1.0,-2.7154698371887207,1.2588176727294922,1.4566521644592283,0.641169548034668,0.9076620936393738,0.9076620936393738,0.0,108.28822326660156,101.0,75753.234375,0.0,1638.9215087890625,1.0,278.1499938964844,282.9898986816406,301.1346435546875,306.09210205078125,293.1499938964844,293.1499938964844,278.1499938964844,37048.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305352330207825,1.0,0.0,0.0,3.740148544311523,3.740173578262329,9.334068522548478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.212890625,0.0,1643.8333740234375,1895.4371337890625,0.0,2753.4287109375,0.9262126088142396,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125545024871826,0.3761292397975921,0.3394233882427215,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.553007185459137,0.4700670540332794,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814876317977904,0.4626343548297882,0.3233506977558136,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.923208475112915,0.3879989981651306,0.3684081137180328,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996964812278748,0.1664192080497741,0.7576829791069031,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950744628906,284.9383239746094,1.0,0.5027116537094116,1.0,1.0,0.8693594336509705,1.0,-2.7120020389556885,1.256951928138733,1.4550501108169556,0.640023410320282,0.9064133763313292,0.9064133763313292,0.0,106.9142074584961,101.0,75544.140625,0.0,1627.5689697265625,1.0,278.1499938964844,282.9959716796875,301.1310729980469,306.07135009765625,293.1499938964844,293.1499938964844,278.1499938964844,36884.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296548128128052,1.0,0.0,0.0,3.725231885910034,3.7252566814422607,9.259763373847818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.2919921875,0.0,1625.2445068359375,1895.4371337890625,0.0,2745.232421875,0.9227734208106996,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151357412338256,0.3761506080627441,0.339404821395874,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559264421463013,0.4665441811084747,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847468137741088,0.4645377397537231,0.3246403038501739,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262397885322572,0.3883917331695556,0.3687387406826019,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017741203308105,0.1666062921285629,0.758327841758728,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019399523735046,1.0,1.0,0.870280921459198,1.0,-2.710465908050537,1.256073236465454,1.4543925523757937,0.639440655708313,0.9067692160606384,0.9067692160606384,0.0,105.97542572021484,119.0,75405.8984375,0.0,1621.0230712890625,1.0,278.1499938964844,283.00103759765625,301.1289367675781,306.0570068359375,293.1499938964844,293.1499938964844,278.1499938964844,36678.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289222717285156,1.0,0.0,0.0,3.714658498764038,3.7146832942962646,9.207274729305936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.58203125,0.0,1611.4683837890625,1895.4371337890625,0.0,2738.4150390625,0.9202792048454284,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082562923431396,0.3762672841548919,0.339575707912445,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599794983863831,0.4763089418411255,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812604784965516,0.4684278666973114,0.3273860812187195,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196622371673584,0.3892441987991333,0.3696127533912658,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973990797996521,0.167047694325447,0.7606611251831055,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071407556533813,1.0,1.0,0.8721239566802979,1.0,-2.7295310497283936,1.2652335166931152,1.4642975330352783,0.643979012966156,0.923306941986084,0.923306941986084,0.0,109.09840393066406,137.0,75733.1640625,0.0,1663.1126708984375,1.0,278.1499938964844,283.0146484375,301.1295166015625,306.0627746582031,293.1499938964844,293.1499938964844,278.1499938964844,35703.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282919526100159,1.0,0.0,0.0,3.720417737960816,3.720442295074463,9.235845936927944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.9462890625,0.0,1610.671875,1895.4371337890625,0.0,2732.55126953125,0.921051859855652,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082562923431396,0.3762672841548919,0.339575707912445,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599794983863831,0.4763089418411255,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812604784965516,0.4684278666973114,0.3273860812187195,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196622371673584,0.3892441987991333,0.3696127533912658,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973990797996521,0.167047694325447,0.7606611251831055,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.3167419433594,284.96539306640625,1.0,0.5071407556533813,1.0,1.0,0.8721239566802979,1.0,-2.7295310497283936,1.2652335166931152,1.4642975330352783,0.643979012966156,0.923306941986084,0.923306941986084,0.0,109.09840393066406,137.0,75733.1640625,0.0,1663.1126708984375,1.0,278.1499938964844,283.0146484375,301.1295166015625,306.0627746582031,293.1499938964844,293.1499938964844,278.1499938964844,35703.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282919526100159,1.0,0.0,0.0,3.720417737960816,3.720442295074463,9.235845936927944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.9462890625,0.0,1610.671875,1895.4371337890625,0.0,2732.55126953125,0.921051859855652,1.0,0.0,3.0,1.0,0.0
17679540,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931660056114197,0.3763947784900665,0.3399266600608825,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598978996276855,0.5003499388694763,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690003991127014,0.4723456799983978,0.3302824199199676,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039536118507384,0.3901146054267883,0.3706770539283752,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862906217575073,0.1674828678369522,0.7638217806816101,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174593925476074,1.0,1.0,0.8739669919013977,1.0,-2.7673869132995605,1.2835694551467896,1.483817458152771,0.6537089347839355,0.9522042274475098,0.9522042274475098,0.0,116.7297821044922,140.0,76729.828125,0.0,1755.0286865234375,1.0,278.1499938964844,283.0157775878906,301.1365051269531,306.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,34693.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298027515411377,1.0,0.0,0.0,3.769042491912842,3.769067525863648,9.478844162913448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.8359375,0.0,1659.588134765625,1895.4371337890625,0.0,2746.609375,0.9312446117401124,1.0,0.0,3.0,1.0,0.0
17679600,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931660056114197,0.3763947784900665,0.3399266600608825,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598978996276855,0.5003499388694763,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9690003991127014,0.4723456799983978,0.3302824199199676,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039536118507384,0.3901146054267883,0.3706770539283752,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862906217575073,0.1674828678369522,0.7638217806816101,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174593925476074,1.0,1.0,0.8739669919013977,1.0,-2.7673869132995605,1.2835694551467896,1.483817458152771,0.6537089347839355,0.9522042274475098,0.9522042274475098,0.0,116.7297821044922,140.0,76729.828125,0.0,1755.0286865234375,1.0,278.1499938964844,283.0157775878906,301.1365051269531,306.1254272460937,293.1499938964844,293.1499938964844,278.1499938964844,34693.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298027515411377,1.0,0.0,0.0,3.769042491912842,3.769067525863648,9.478844162913448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.8359375,0.0,1659.588134765625,1895.4371337890625,0.0,2746.609375,0.9312446117401124,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816941380500793,0.3763839304447174,0.3401541709899902,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568251013755798,0.5199544429779053,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591926336288452,0.4761379063129425,0.3330924212932586,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928728699684143,0.3908678591251373,0.3716290295124054,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777845025062561,0.1678014248609542,0.7663938999176025,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8768970966339111,1.0,-2.798766851425171,1.298513889312744,1.5002529621124268,0.6618595719337463,0.9750710725784302,0.9750710725784302,0.0,123.23030090332033,143.0,77730.875,0.0,1833.8719482421875,1.0,278.1499938964844,283.0005187988281,301.14013671875,306.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,34390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329176902770996,1.0,0.0,0.0,3.831035614013672,3.831061124801636,9.793224080567595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.2705078125,0.0,1731.4176025390625,1895.4371337890625,0.0,2775.622802734375,0.9448720812797546,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816941380500793,0.3763839304447174,0.3401541709899902,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568251013755798,0.5199544429779053,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9591926336288452,0.4761379063129425,0.3330924212932586,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928728699684143,0.3908678591251373,0.3716290295124054,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777845025062561,0.1678014248609542,0.7663938999176025,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255314111709595,1.0,1.0,0.8768970966339111,1.0,-2.798766851425171,1.298513889312744,1.5002529621124268,0.6618595719337463,0.9750710725784302,0.9750710725784302,0.0,123.23030090332033,143.0,77730.875,0.0,1833.8719482421875,1.0,278.1499938964844,283.0005187988281,301.14013671875,306.20050048828125,293.1499938964844,293.1499938964844,278.1499938964844,34390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329176902770996,1.0,0.0,0.0,3.831035614013672,3.831061124801636,9.793224080567595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.2705078125,0.0,1731.4176025390625,1895.4371337890625,0.0,2775.622802734375,0.9448720812797546,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692299723625183,0.3761569857597351,0.3402364552021026,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.99202698469162,0.5530588626861572,0.5250845551490784,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.947367250919342,0.479728490114212,0.3357995748519897,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806970715522766,0.3914231061935425,0.3724472522735595,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684340238571167,0.1680005192756652,0.7686163783073425,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315954685211182,1.0,1.0,0.8798271417617798,1.0,-2.812317371368408,1.3046940565109253,1.507623314857483,0.6653517484664917,0.9809918403625488,0.9809918403625488,0.0,130.1293182373047,146.0,78293.171875,0.0,1887.77734375,1.0,278.1499938964844,282.9778747558594,301.1312561035156,306.2406005859375,293.1499938964844,293.1499938964844,278.1499938964844,34783.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360691666603088,1.0,0.0,0.0,3.877325773239136,3.877351760864258,1.003131387733447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.78125,0.0,1791.420654296875,1895.4371337890625,0.0,2805.012451171875,0.955481231212616,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692299723625183,0.3761569857597351,0.3402364552021026,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.99202698469162,0.5530588626861572,0.5250845551490784,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.947367250919342,0.479728490114212,0.3357995748519897,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806970715522766,0.3914231061935425,0.3724472522735595,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684340238571167,0.1680005192756652,0.7686163783073425,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315954685211182,1.0,1.0,0.8798271417617798,1.0,-2.812317371368408,1.3046940565109253,1.507623314857483,0.6653517484664917,0.9809918403625488,0.9809918403625488,0.0,130.1293182373047,146.0,78293.171875,0.0,1887.77734375,1.0,278.1499938964844,282.9778747558594,301.1312561035156,306.2406005859375,293.1499938964844,293.1499938964844,278.1499938964844,34783.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360691666603088,1.0,0.0,0.0,3.877325773239136,3.877351760864258,1.003131387733447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12971.78125,0.0,1791.420654296875,1895.4371337890625,0.0,2805.012451171875,0.955481231212616,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630825281143188,0.3759756982326507,0.3402226567268371,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857181310653688,0.5518379807472229,0.5238378643989563,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411913752555848,0.4814607799053192,0.3371139466762543,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746551871299744,0.3916387557983398,0.372804194688797,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637914776802063,0.1680477112531662,0.7695461511611938,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339451432228088,1.0,1.0,0.8812922239303589,1.0,-2.8136565685272217,1.3051499128341677,1.5085066556930542,0.6655304431915283,0.9771211743354796,0.9771211743354796,0.0,133.5940399169922,146.0,78378.359375,0.0,1906.68994140625,1.0,278.1499938964844,282.9670104980469,301.1231994628906,306.2434997558594,293.1499938964844,293.1499938964844,278.1499938964844,35165.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372992277145386,1.0,0.0,0.0,3.889781475067138,3.88980770111084,1.0095868674397934e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.3173828125,0.0,1810.0064697265625,1895.4371337890625,0.0,2816.49267578125,0.958501160144806,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581261038780212,0.3757868409156799,0.3401664495468139,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803550839424132,0.5510028004646301,0.5229882001876831,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363288283348083,0.4831858575344085,0.3383966386318207,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.869818925857544,0.3918421268463135,0.3731157481670379,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600618958473206,0.1680787801742553,0.7702646851539612,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360154509544373,1.0,1.0,0.8828251361846924,1.0,-2.815347194671631,1.3057724237442017,1.5095747709274292,0.6657937169075012,0.973703920841217,0.973703920841217,0.0,136.5459747314453,149.0,78422.625,0.0,1923.5345458984373,1.0,278.1499938964844,282.9609069824219,301.1134338378906,306.2387390136719,293.1499938964844,293.1499938964844,278.1499938964844,35478.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382219076156616,1.0,0.0,0.0,3.896525859832764,3.896552324295044,1.013090923152049e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.205078125,0.0,1820.9591064453125,1895.4371337890625,0.0,2825.107177734375,0.96024090051651,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.853240430355072,0.3755718767642975,0.3400818407535553,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748499393463136,0.5503284335136414,0.5223332643508911,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317138195037842,0.4852669537067413,0.3399223685264587,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650890588760376,0.3920886516571045,0.3734642565250397,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563997268676758,0.1681097894906997,0.7709752321243286,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382230877876282,1.0,1.0,0.8846646547317505,1.0,-2.8175644874572754,1.3066141605377195,1.5109504461288452,0.6661616563796997,0.9703992009162904,0.9703992009162904,0.0,139.61077880859375,149.0,78441.7578125,0.0,1941.7808837890625,1.0,278.1499938964844,282.9572448730469,301.100830078125,306.2283630371094,293.1499938964844,293.1499938964844,278.1499938964844,35737.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390624523162842,1.0,0.0,0.0,3.900153636932373,3.900180101394653,1.0149782383450656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12982.8466796875,0.0,1827.5919189453125,1895.4371337890625,0.0,2832.95654296875,0.9612458348274232,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8503926396369934,0.3754367232322693,0.3400245010852813,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715293645858764,0.5499855875968933,0.5220165848731995,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.929112672805786,0.4866619706153869,0.3409384489059448,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623488545417786,0.3922572433948517,0.3736916780471802,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542739272117615,0.1681313216686248,0.7714089751243591,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928621292114,1.0,1.0,0.8858910202980042,1.0,-2.8191306591033936,1.307220220565796,1.511910319328308,0.6664319038391113,0.968606173992157,0.968606173992157,0.0,141.4757843017578,152.0,78443.2890625,0.0,1953.24462890625,1.0,278.1499938964844,282.9559631347656,301.09210205078125,306.2201232910156,293.1499938964844,293.1499938964844,278.1499938964844,35863.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395501971244812,1.0,0.0,0.0,3.9011318683624254,3.901158332824707,1.015487328004383e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.341796875,0.0,1829.8345947265625,1895.4371337890625,0.0,2837.5126953125,0.9615593552589417,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445274829864502,0.3751328885555267,0.3398889899253845,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759297370912,0.5494350790977478,0.521570086479187,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241387248039246,0.4901827573776245,0.3434836864471435,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728400230408,0.3926997482776642,0.3742543160915375,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1682000011205673,0.7724210619926453,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740646362305,1.0,1.0,0.8889569044113159,1.0,-2.823382377624512,1.30890691280365,1.5144754648208618,0.6672011017799377,0.9658842086791992,0.9658842086791992,0.0,145.5246124267578,155.0,78419.3828125,0.0,1979.5462646484373,1.0,278.1499938964844,282.95574951171875,301.0691223144531,306.19580078125,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405329585075378,1.0,0.0,0.0,3.8999969959259033,3.900023460388184,1.0148967248824192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.8994140625,0.0,1829.61279296875,1895.4371337890625,0.0,2846.6953125,0.9614219665527344,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445274829864502,0.3751328885555267,0.3398889899253845,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644759297370912,0.5494350790977478,0.521570086479187,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241387248039246,0.4901827573776245,0.3434836864471435,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728400230408,0.3926997482776642,0.3742543160915375,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.649937629699707,0.1682000011205673,0.7724210619926453,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426740646362305,1.0,1.0,0.8889569044113159,1.0,-2.823382377624512,1.30890691280365,1.5144754648208618,0.6672011017799377,0.9658842086791992,0.9658842086791992,0.0,145.5246124267578,155.0,78419.3828125,0.0,1979.5462646484373,1.0,278.1499938964844,282.95574951171875,301.0691223144531,306.19580078125,293.1499938964844,293.1499938964844,278.1499938964844,36014.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405329585075378,1.0,0.0,0.0,3.8999969959259033,3.900023460388184,1.0148967248824192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12965.8994140625,0.0,1829.61279296875,1895.4371337890625,0.0,2846.6953125,0.9614219665527344,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396820425987244,0.3748519718647003,0.3397612571716308,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583931565284728,0.5490541458129883,0.5213175415992737,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115867614746,0.493727445602417,0.3460350334644317,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522347211837769,0.3931544125080108,0.3748133778572082,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464164853096008,0.1682910770177841,0.7734420895576477,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789996147156,1.0,1.0,0.8916305303573608,1.0,-2.8278908729553223,1.3107762336730957,1.5171146392822266,0.6680863499641418,0.964561402797699,0.964561402797699,0.0,149.0882568359375,158.0,78380.34375,0.0,2004.0010986328125,1.0,278.1499938964844,282.9563293457031,301.0439453125,306.1681823730469,293.1499938964844,293.1499938964844,278.1499938964844,36054.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414261937141418,1.0,0.0,0.0,3.8975751399993896,3.89760160446167,1.0136366199731128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3857421875,0.0,1826.8836669921875,1895.4371337890625,0.0,2855.043212890625,0.960910141468048,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396820425987244,0.3748519718647003,0.3397612571716308,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583931565284728,0.5490541458129883,0.5213175415992737,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204115867614746,0.493727445602417,0.3460350334644317,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522347211837769,0.3931544125080108,0.3748133778572082,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464164853096008,0.1682910770177841,0.7734420895576477,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789996147156,1.0,1.0,0.8916305303573608,1.0,-2.8278908729553223,1.3107762336730957,1.5171146392822266,0.6680863499641418,0.964561402797699,0.964561402797699,0.0,149.0882568359375,158.0,78380.34375,0.0,2004.0010986328125,1.0,278.1499938964844,282.9563293457031,301.0439453125,306.1681823730469,293.1499938964844,293.1499938964844,278.1499938964844,36054.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414261937141418,1.0,0.0,0.0,3.8975751399993896,3.89760160446167,1.0136366199731128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12949.3857421875,0.0,1826.8836669921875,1895.4371337890625,0.0,2855.043212890625,0.960910141468048,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353580832481384,0.3745709359645843,0.339628666639328,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527539610862732,0.5487076044082642,0.5211092829704285,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173174500465392,0.4972736239433288,0.3485834896564483,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482292890548706,0.393600732088089,0.3753593564033508,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247923851013,0.168393850326538,0.7744824886322021,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943041563034058,1.0,-2.8324503898620605,1.312680959701538,1.5197694301605225,0.6689810752868652,0.9636001586914062,0.9636001586914062,0.0,152.4279022216797,161.0,78332.234375,0.0,2027.5323486328125,1.0,278.1499938964844,282.9565734863281,301.0164794921875,306.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423568606376648,1.0,0.0,0.0,3.8950095176696777,3.895035982131958,1.0123025049324497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.517578125,0.0,1823.7474365234373,1895.4371337890625,0.0,2863.7431640625,0.96034175157547,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353580832481384,0.3745709359645843,0.339628666639328,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527539610862732,0.5487076044082642,0.5211092829704285,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173174500465392,0.4972736239433288,0.3485834896564483,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482292890548706,0.393600732088089,0.3753593564033508,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6433247923851013,0.168393850326538,0.7744824886322021,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481427311897278,1.0,1.0,0.8943041563034058,1.0,-2.8324503898620605,1.312680959701538,1.5197694301605225,0.6689810752868652,0.9636001586914062,0.9636001586914062,0.0,152.4279022216797,161.0,78332.234375,0.0,2027.5323486328125,1.0,278.1499938964844,282.9565734863281,301.0164794921875,306.1376953125,293.1499938964844,293.1499938964844,278.1499938964844,36066.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423568606376648,1.0,0.0,0.0,3.8950095176696777,3.895035982131958,1.0123025049324497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12930.517578125,0.0,1823.7474365234373,1895.4371337890625,0.0,2863.7431640625,0.96034175157547,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333228230476379,0.3744276463985443,0.339558869600296,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500333666801452,0.5485334992408752,0.5210063457489014,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159244894981384,0.499044805765152,0.3498554229736328,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463572859764099,0.3938180804252624,0.3756259083747864,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418856382369995,0.1684472113847732,0.7750055193901062,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494402647018433,1.0,1.0,0.8956409692764282,1.0,-2.8347203731536865,1.3136323690414429,1.5210881233215332,0.6694215536117554,0.9631004929542542,0.9631004929542542,0.0,154.04931640625,161.0,78304.1484375,0.0,2039.0751953125,1.0,278.1499938964844,282.95654296875,301.0018005371094,306.1213073730469,293.1499938964844,293.1499938964844,278.1499938964844,36070.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428386449813843,1.0,0.0,0.0,3.893644332885742,3.8936707973480233,1.0115930990650668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12920.0302734375,0.0,1822.0650634765625,1895.4371337890625,0.0,2868.247802734375,0.9600367546081544,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8313522934913635,0.3742813169956207,0.3394858837127685,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473618268966676,0.5483539700508118,0.5208990573883057,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146113395690918,0.5008127689361572,0.3511248528957367,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.8445529341697693,0.3940299451351166,0.3758867681026459,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405022144317627,0.1685009449720382,0.7755276560783386,284.9481811523437,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507187843322754,1.0,1.0,0.8970091342926025,1.0,-2.8369710445404053,1.3145734071731567,1.522397518157959,0.6698492169380188,0.962547779083252,0.962547779083252,0.0,155.64743041992188,164.0,78272.8984375,0.0,2050.49072265625,1.0,278.1499938964844,282.9564514160156,300.9864501953125,306.1040344238281,293.1499938964844,293.1499938964844,278.1499938964844,36075.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433244228363037,1.0,0.0,0.0,3.892168283462525,3.8921947479248047,1.0108261676577968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12908.7333984375,0.0,1820.2506103515625,1895.4371337890625,0.0,2872.790283203125,0.959706962108612,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275654911994934,0.3739781379699707,0.3393290936946869,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421371221542358,0.5479714274406433,0.5206633806228638,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121809601783752,0.504338264465332,0.353655457496643,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411086797714233,0.3944346606731415,0.3763894140720367,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378719210624695,0.1686078310012817,0.7765637040138245,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2639465332031,284.9481506347656,1.0,0.553226888179779,1.0,1.0,0.899745523929596,1.0,-2.841390609741211,1.3164236545562744,1.524966835975647,0.6706706285476685,0.9612868428230286,0.9612868428230286,0.0,158.79132080078125,167.0,78201.578125,0.0,2072.9853515625,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.0670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36086.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443054556846619,1.0,0.0,0.0,3.8888039588928223,3.888830423355103,1.009079483083042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9462890625,0.0,1816.125,1895.4371337890625,0.0,2881.96630859375,0.958955705165863,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275654911994934,0.3739781379699707,0.3393290936946869,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421371221542358,0.5479714274406433,0.5206633806228638,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121809601783752,0.504338264465332,0.353655457496643,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411086797714233,0.3944346606731415,0.3763894140720367,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378719210624695,0.1686078310012817,0.7765637040138245,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.9158020019531,297.2639465332031,284.9481506347656,1.0,0.553226888179779,1.0,1.0,0.899745523929596,1.0,-2.841390609741211,1.3164236545562744,1.524966835975647,0.6706706285476685,0.9612868428230286,0.9612868428230286,0.0,158.79132080078125,167.0,78201.578125,0.0,2072.9853515625,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.0670166015625,293.1499938964844,293.1499938964844,278.1499938964844,36086.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443054556846619,1.0,0.0,0.0,3.8888039588928223,3.888830423355103,1.009079483083042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.9462890625,0.0,1816.125,1895.4371337890625,0.0,2881.96630859375,0.958955705165863,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239200115203857,0.3736636042594909,0.3391613364219665,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370236396789552,0.5475608110427856,0.5204017758369446,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099408388137816,0.5078523755073547,0.356177270412445,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378254175186157,0.3948192894458771,0.3768723011016845,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353740692138672,0.1687126159667968,0.7775874137878418,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8941345214844,297.26324462890625,284.9479675292969,1.0,0.5556939244270325,1.0,1.0,0.9024819135665894,1.0,-2.8457155227661133,1.3182387351989746,1.5274766683578491,0.671450138092041,0.9598301649093628,0.9598301649093628,0.0,161.90269470214844,170.0,78120.3984375,0.0,2095.232666015625,1.0,278.1499938964844,282.9560241699219,300.91998291015625,306.027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36101.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453266024589539,1.0,0.0,0.0,3.884932518005371,3.8849589824676514,1.0070713187815272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.84765625,0.0,1811.392333984375,1895.4371337890625,0.0,2891.51953125,0.9580916166305542,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239200115203857,0.3736636042594909,0.3391613364219665,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370236396789552,0.5475608110427856,0.5204017758369446,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099408388137816,0.5078523755073547,0.356177270412445,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378254175186157,0.3948192894458771,0.3768723011016845,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353740692138672,0.1687126159667968,0.7775874137878418,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.8941345214844,297.26324462890625,284.9479675292969,1.0,0.5556939244270325,1.0,1.0,0.9024819135665894,1.0,-2.8457155227661133,1.3182387351989746,1.5274766683578491,0.671450138092041,0.9598301649093628,0.9598301649093628,0.0,161.90269470214844,170.0,78120.3984375,0.0,2095.232666015625,1.0,278.1499938964844,282.9560241699219,300.91998291015625,306.027587890625,293.1499938964844,293.1499938964844,278.1499938964844,36101.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453266024589539,1.0,0.0,0.0,3.884932518005371,3.8849589824676514,1.0070713187815272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.84765625,0.0,1811.392333984375,1895.4371337890625,0.0,2891.51953125,0.9580916166305542,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203842639923096,0.3733347952365875,0.3389799892902374,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320239424705504,0.547112226486206,0.5201043486595154,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078682065010072,0.5113503932952881,0.3586874604225158,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346776366233826,0.3951783776283264,0.3773303925991058,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632988452911377,0.1688134968280792,0.7785910367965698,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8712463378906,297.26251220703125,284.9477233886719,1.0,0.558119535446167,1.0,1.0,0.9052749276161194,1.0,-2.849914789199829,1.3199992179870603,1.5299155712127686,0.6721653938293457,0.9581509828567504,0.9581509828567504,0.0,164.98538208007812,173.0,78027.4765625,0.0,2117.194091796875,1.0,278.1499938964844,282.9559326171875,300.88409423828125,305.9853820800781,293.1499938964844,293.1499938964844,278.1499938964844,36117.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463344573974609,1.0,0.0,0.0,3.880366325378418,3.880392789840698,1.0047053820017029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.0634765625,0.0,1805.814453125,1895.4371337890625,0.0,2900.951171875,0.9570726752281188,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203842639923096,0.3733347952365875,0.3389799892902374,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320239424705504,0.547112226486206,0.5201043486595154,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078682065010072,0.5113503932952881,0.3586874604225158,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346776366233826,0.3951783776283264,0.3773303925991058,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.632988452911377,0.1688134968280792,0.7785910367965698,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8712463378906,297.26251220703125,284.9477233886719,1.0,0.558119535446167,1.0,1.0,0.9052749276161194,1.0,-2.849914789199829,1.3199992179870603,1.5299155712127686,0.6721653938293457,0.9581509828567504,0.9581509828567504,0.0,164.98538208007812,173.0,78027.4765625,0.0,2117.194091796875,1.0,278.1499938964844,282.9559326171875,300.88409423828125,305.9853820800781,293.1499938964844,293.1499938964844,278.1499938964844,36117.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463344573974609,1.0,0.0,0.0,3.880366325378418,3.880392789840698,1.0047053820017029e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12827.0634765625,0.0,1805.814453125,1895.4371337890625,0.0,2900.951171875,0.9570726752281188,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169199228286743,0.3729952871799469,0.3387888371944427,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271358251571656,0.5466341376304626,0.5197792649269104,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059317111968994,0.514836311340332,0.3611889183521271,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831636905670166,0.3955182731151581,0.3777701258659363,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306898593902588,0.1689110249280929,0.7795791029930115,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476867675781,297.26171875,284.947509765625,1.0,0.5605173707008362,1.0,1.0,0.9080678820610046,1.0,-2.854015588760376,1.3217226266860962,1.5322930812835691,0.6728376150131226,0.9563556909561156,0.9563556909561156,0.0,168.0576171875,176.0,77927.1171875,0.0,2139.00244140625,1.0,278.1499938964844,282.9559936523437,300.8471374511719,305.9415588378906,293.1499938964844,293.1499938964844,278.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473585247993469,1.0,0.0,0.0,3.875311374664306,3.875337839126587,1.0020894478657285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.69921875,0.0,1799.6356201171875,1895.4371337890625,0.0,2910.53662109375,0.9559434056282043,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169199228286743,0.3729952871799469,0.3387888371944427,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271358251571656,0.5466341376304626,0.5197792649269104,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059317111968994,0.514836311340332,0.3611889183521271,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831636905670166,0.3955182731151581,0.3777701258659363,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306898593902588,0.1689110249280929,0.7795791029930115,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.8476867675781,297.26171875,284.947509765625,1.0,0.5605173707008362,1.0,1.0,0.9080678820610046,1.0,-2.854015588760376,1.3217226266860962,1.5322930812835691,0.6728376150131226,0.9563556909561156,0.9563556909561156,0.0,168.0576171875,176.0,77927.1171875,0.0,2139.00244140625,1.0,278.1499938964844,282.9559936523437,300.8471374511719,305.9415588378906,293.1499938964844,293.1499938964844,278.1499938964844,36132.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473585247993469,1.0,0.0,0.0,3.875311374664306,3.875337839126587,1.0020894478657285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12795.69921875,0.0,1799.6356201171875,1895.4371337890625,0.0,2910.53662109375,0.9559434056282043,1.0,0.0,3.0,1.0,0.0
