time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8152074813842773,0.3728215098381042,0.3386896252632141,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.9247394800186156,0.5463840961456299,0.519606351852417,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.905011773109436,0.5165749788284302,0.3624364733695984,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.8301526308059692,0.3956811130046844,0.3779831826686859,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.6295695900917053,0.1689584851264953,0.7800670862197876,284.9473876953125,284.95001220703125,304.9535827636719,297.8232116699219,300.8356018066406,297.2613525390625,284.9473876953125,1.0,0.56170654296875,1.0,1.0,0.909464418888092,1.0,-2.856030225753784,1.3225715160369873,1.5334588289260864,0.6731553673744202,0.955413281917572,0.955413281917572,0.0,169.5901641845703,176.0,77874.125,0.0,2149.85107421875,1.0,278.1499938964844,282.9560852050781,300.8282775878906,305.9190368652344,293.1499938964844,293.1499938964844,278.1499938964844,36139.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478673100471497,1.0,0.0,0.0,3.872602462768554,3.872628688812256,1.0006889397118357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12779.4287109375,0.0,1796.32470703125,1895.4371337890625,0.0,2915.29931640625,0.9553378224372864,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8135040998458862,0.3726448714733124,0.3385877609252929,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9223777651786804,0.5461258888244629,0.5194256901741028,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.904122233390808,0.5183097720146179,0.3636814653873443,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8286898732185364,0.3958387076854706,0.3781912922859192,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6284666657447815,0.1690049320459365,0.780550479888916,284.9472961425781,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.9472961425781,1.0,0.562889039516449,1.0,1.0,0.9108273983001708,1.0,-2.858018159866333,1.3234137296676636,1.5346044301986694,0.6734638810157776,0.9544519782066344,0.9544519782066344,0.0,171.12049865722656,179.0,77819.5078125,0.0,2160.658203125,1.0,278.1499938964844,282.9562072753906,300.8092346191406,305.89617919921875,293.1499938964844,293.1499938964844,278.1499938964844,36146.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848370373249054,1.0,0.0,0.0,3.869774580001831,3.869800806045532,9.992279501602752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12762.8310546875,0.0,1792.8662109375,1895.4371337890625,0.0,2920.009765625,0.9547054171562196,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8111972808837891,0.3723980784416199,0.338443249464035,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9192244410514832,0.5457561016082764,0.5191622972488403,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9029595851898192,0.5206605792045593,0.3653685748577118,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8267314434051514,0.3960411250591278,0.3784629106521606,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269925236701965,0.1690658330917358,0.781197190284729,284.9472045898437,284.95001220703125,304.893310546875,297.7781066894531,300.8065490722656,297.2604064941406,284.9472351074219,1.0,0.5644832849502563,1.0,1.0,0.9126810431480408,1.0,-2.8606598377227783,1.3245340585708618,1.536125898361206,0.6738584637641907,0.953124463558197,0.953124463558197,0.0,173.19638061523438,179.0,77742.484375,0.0,2175.24755859375,1.0,278.1499938964844,282.9564819335937,300.7830505371094,305.86456298828125,293.1499938964844,293.1499938964844,278.1499938964844,36154.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490377068519592,1.0,0.0,0.0,3.865715742111206,3.8657419681549072,9.97133042801579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12739.7451171875,0.0,1787.89111328125,1895.4371337890625,0.0,2926.25830078125,0.9537966251373292,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8101128935813904,0.3722796142101288,0.3383731544017792,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9177647233009338,0.5455752611160278,0.5190319418907166,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9024282693862916,0.5217627882957458,0.3661597371101379,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8258205056190491,0.3961320221424103,0.3785866200923919,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6263076066970825,0.1690936088562011,0.7814975380897522,284.9471740722656,284.95001220703125,304.8767395019531,297.7657775878906,300.798583984375,297.2601623535156,284.9472045898437,1.0,0.5652287006378174,1.0,1.0,0.9135533571243286,1.0,-2.861879825592041,1.3250515460968018,1.5368283987045288,0.6740354895591736,0.9524957537651062,0.9524957537651062,0.0,174.1722869873047,182.0,77705.5546875,0.0,2182.07763671875,1.0,278.1499938964844,282.9566345214844,300.7707214355469,305.849609375,293.1499938964844,293.1499938964844,278.1499938964844,36157.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493502736091614,1.0,0.0,0.0,3.863753318786621,3.863779544830322,9.961208888853434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12728.78125,0.0,1785.484375,1895.4371337890625,0.0,2929.185546875,0.9533568620681764,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067209124565125,0.3719032108783722,0.3381485342979431,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133195281028748,0.5449928641319275,0.5186083316802979,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008145332336426,0.5252002477645874,0.3686271905899048,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230166435241699,0.3964050412178039,0.378962755203247,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6242005825042725,0.1691783815622329,0.7824272513389587,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7735290527344,297.25933837890625,284.9471130371094,1.0,0.5675448775291443,1.0,1.0,0.9162793755531312,1.0,-2.865636348724365,1.3266477584838867,1.538988709449768,0.6745648980140686,0.9505247473716736,0.9505247473716736,0.0,177.22024536132812,185.0,77588.265625,0.0,2203.3544921875,1.0,278.1499938964844,282.95721435546875,300.73211669921875,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850310206413269,1.0,0.0,0.0,3.857466220855713,3.857492446899414,9.928818371918169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.2587890625,0.0,1777.775634765625,1895.4371337890625,0.0,2938.17626953125,0.951947033405304,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067209124565125,0.3719032108783722,0.3381485342979431,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133195281028748,0.5449928641319275,0.5186083316802979,297.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9008145332336426,0.5252002477645874,0.3686271905899048,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230166435241699,0.3964050412178039,0.378962755203247,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6242005825042725,0.1691783815622329,0.7824272513389587,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.7735290527344,297.25933837890625,284.9471130371094,1.0,0.5675448775291443,1.0,1.0,0.9162793755531312,1.0,-2.865636348724365,1.3266477584838867,1.538988709449768,0.6745648980140686,0.9505247473716736,0.9505247473716736,0.0,177.22024536132812,185.0,77588.265625,0.0,2203.3544921875,1.0,278.1499938964844,282.95721435546875,300.73211669921875,305.8025817871094,293.1499938964844,293.1499938964844,278.1499938964844,36165.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850310206413269,1.0,0.0,0.0,3.857466220855713,3.857492446899414,9.928818371918169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12694.2587890625,0.0,1777.775634765625,1895.4371337890625,0.0,2938.17626953125,0.951947033405304,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033280968666077,0.3715169727802276,0.3379152119159698,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090681672096252,0.5443828105926514,0.5181586146354675,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992639183998108,0.5286241173744202,0.3710851073265075,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202674984931946,0.3966604173183441,0.3793222904205322,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622136116027832,0.1692597717046737,0.7833423018455505,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698405504226685,1.0,1.0,0.919088900089264,1.0,-2.869300842285156,1.3281991481781006,1.5411016941070557,0.6750538349151611,0.948564887046814,0.948564887046814,0.0,180.26705932617188,188.0,77469.34375,0.0,2224.521484375,1.0,278.1499938964844,282.9578552246094,300.69366455078125,305.75555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36171.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512416481971741,1.0,0.0,0.0,3.851020574569702,3.851046562194824,9.895663879433414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6728515625,0.0,1769.8779296875,1895.4371337890625,0.0,2946.901611328125,0.9505000114440918,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033280968666077,0.3715169727802276,0.3379152119159698,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090681672096252,0.5443828105926514,0.5181586146354675,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992639183998108,0.5286241173744202,0.3710851073265075,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202674984931946,0.3966604173183441,0.3793222904205322,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.622136116027832,0.1692597717046737,0.7833423018455505,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698405504226685,1.0,1.0,0.919088900089264,1.0,-2.869300842285156,1.3281991481781006,1.5411016941070557,0.6750538349151611,0.948564887046814,0.948564887046814,0.0,180.26705932617188,188.0,77469.34375,0.0,2224.521484375,1.0,278.1499938964844,282.9578552246094,300.69366455078125,305.75555419921875,293.1499938964844,293.1499938964844,278.1499938964844,36171.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512416481971741,1.0,0.0,0.0,3.851020574569702,3.851046562194824,9.895663879433414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.6728515625,0.0,1769.8779296875,1895.4371337890625,0.0,2946.901611328125,0.9505000114440918,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000003695487976,0.3711211085319519,0.3376732468605041,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050398468971252,0.5437455177307129,0.517683207988739,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977742791175842,0.5320343971252441,0.3735334277153015,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175639510154724,0.3968983590602875,0.379665344953537,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201063394546509,0.1693378984928131,0.7842427492141724,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471130371094,1.0,0.5721161365509033,1.0,1.0,0.921898365020752,1.0,-2.872875213623047,1.329714059829712,1.543161153793335,0.6755143404006958,0.9466552138328552,0.9466552138328552,0.0,183.3118591308593,191.0,77350.65625,0.0,2245.5751953125,1.0,278.1499938964844,282.9586181640625,300.65576171875,305.7089538574219,293.1499938964844,293.1499938964844,278.1499938964844,36174.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521351218223572,1.0,0.0,0.0,3.844512701034546,3.844538688659668,9.862246770353522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.470703125,0.0,1761.9066162109375,1895.4371337890625,0.0,2955.27294921875,0.9490377306938172,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8000003695487976,0.3711211085319519,0.3376732468605041,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050398468971252,0.5437455177307129,0.517683207988739,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977742791175842,0.5320343971252441,0.3735334277153015,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175639510154724,0.3968983590602875,0.379665344953537,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201063394546509,0.1693378984928131,0.7842427492141724,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471130371094,1.0,0.5721161365509033,1.0,1.0,0.921898365020752,1.0,-2.872875213623047,1.329714059829712,1.543161153793335,0.6755143404006958,0.9466552138328552,0.9466552138328552,0.0,183.3118591308593,191.0,77350.65625,0.0,2245.5751953125,1.0,278.1499938964844,282.9586181640625,300.65576171875,305.7089538574219,293.1499938964844,293.1499938964844,278.1499938964844,36174.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521351218223572,1.0,0.0,0.0,3.844512701034546,3.844538688659668,9.862246770353522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.470703125,0.0,1761.9066162109375,1895.4371337890625,0.0,2955.27294921875,0.9490377306938172,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983627319335938,0.3709197640419006,0.3375492393970489,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031182527542114,0.5434173941612244,0.5174365639686584,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970507979393005,0.5337340235710144,0.3747537434101105,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162260055541992,0.397011250257492,0.3798311054706573,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191017627716064,0.1693758368492126,0.7846880555152893,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471435546875,1.0,0.5732467770576477,1.0,1.0,0.9233031272888184,1.0,-2.8746304512023926,1.3304582834243774,1.5441721677780151,0.675736665725708,0.9457268714904784,0.9457268714904784,0.0,184.83395385742188,191.0,77291.9140625,0.0,2256.06396484375,1.0,278.1499938964844,282.9590148925781,300.6370849609375,305.6859436035156,293.1499938964844,293.1499938964844,278.1499938964844,36174.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525644540786743,1.0,0.0,0.0,3.8412680625915527,3.841294050216675,9.845607564784586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12608.6337890625,0.0,1757.933837890625,1895.4371337890625,0.0,2959.2958984375,0.9483081102371216,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967405915260315,0.3707154989242553,0.3374227583408355,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012435674667358,0.5430797338485718,0.5171815156936646,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963327407836914,0.5354145765304565,0.3759631812572479,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.814893901348114,0.3971193134784698,0.3799924552440643,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181013584136963,0.1694125980138778,0.7851287126541138,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743714570999146,1.0,1.0,0.9247058033943176,1.0,-2.8763489723205566,1.3311861753463743,1.5451629161834717,0.6759507656097412,0.944813072681427,0.944813072681427,0.0,186.35659790039065,194.0,77233.6171875,0.0,2266.50390625,1.0,278.1499938964844,282.9594421386719,300.6186828613281,305.6632080078125,293.1499938964844,293.1499938964844,278.1499938964844,36174.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529819250106812,1.0,0.0,0.0,3.8380303382873535,3.838056087493897,9.82901724455587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.009765625,0.0,1753.9716796875,1895.4371337890625,0.0,2963.207763671875,0.9475798010826112,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935376167297363,0.3702965080738067,0.3371613025665283,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975333571434021,0.5423702001571655,0.5166419148445129,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.894891083240509,0.5386845469474792,0.37832972407341,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122372627258301,0.3973198235034942,0.3803012073040008,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161049604415894,0.1694817841053009,0.7859940528869629,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5766001343727112,1.0,1.0,0.9275112152099608,1.0,-2.8796417713165283,1.3325743675231934,1.547067403793335,0.6763488054275513,0.9430102705955504,0.9430102705955504,0.0,189.40670776367188,197.0,77118.2109375,0.0,2287.191650390625,1.0,278.1499938964844,282.9603271484375,300.5829162597656,305.6187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36174.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853776216506958,1.0,0.0,0.0,3.831584453582764,3.8316104412078857,9.79602987172257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4306640625,0.0,1746.09765625,1895.4371337890625,0.0,2970.651611328125,0.946129560470581,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935376167297363,0.3702965080738067,0.3371613025665283,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975333571434021,0.5423702001571655,0.5166419148445129,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.894891083240509,0.5386845469474792,0.37832972407341,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122372627258301,0.3973198235034942,0.3803012073040008,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161049604415894,0.1694817841053009,0.7859940528869629,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5766001343727112,1.0,1.0,0.9275112152099608,1.0,-2.8796417713165283,1.3325743675231934,1.547067403793335,0.6763488054275513,0.9430102705955504,0.9430102705955504,0.0,189.40670776367188,197.0,77118.2109375,0.0,2287.191650390625,1.0,278.1499938964844,282.9603271484375,300.5829162597656,305.6187744140625,293.1499938964844,293.1499938964844,278.1499938964844,36174.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853776216506958,1.0,0.0,0.0,3.831584453582764,3.8316104412078857,9.79602987172257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12559.4306640625,0.0,1746.09765625,1895.4371337890625,0.0,2970.651611328125,0.946129560470581,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903912663459778,0.3698658049106598,0.3368900418281555,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938770890235901,0.5416237711906433,0.5160685181617737,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934465646743774,0.541860044002533,0.3806320428848266,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095847964286804,0.3975032567977905,0.3805944621562958,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614108145236969,0.1695454865694046,0.7868383526802063,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788036584854126,1.0,1.0,0.9303166270256042,1.0,-2.8827602863311768,1.3338806629180908,1.548879623413086,0.6767145991325378,0.9412558674812316,0.9412558674812316,0.0,192.4635467529297,200.0,77005.0859375,0.0,2307.6533203125,1.0,278.1499938964844,282.9613037109375,300.54852294921875,305.5758361816406,293.1499938964844,293.1499938964844,278.1499938964844,36172.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544942140579224,1.0,0.0,0.0,3.825198888778688,3.8252246379852295,9.763405159901597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8623046875,0.0,1738.31494140625,1895.4371337890625,0.0,2977.380859375,0.9446923732757568,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.7903912663459778,0.3698658049106598,0.3368900418281555,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938770890235901,0.5416237711906433,0.5160685181617737,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934465646743774,0.541860044002533,0.3806320428848266,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095847964286804,0.3975032567977905,0.3805944621562958,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614108145236969,0.1695454865694046,0.7868383526802063,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788036584854126,1.0,1.0,0.9303166270256042,1.0,-2.8827602863311768,1.3338806629180908,1.548879623413086,0.6767145991325378,0.9412558674812316,0.9412558674812316,0.0,192.4635467529297,200.0,77005.0859375,0.0,2307.6533203125,1.0,278.1499938964844,282.9613037109375,300.54852294921875,305.5758361816406,293.1499938964844,293.1499938964844,278.1499938964844,36172.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544942140579224,1.0,0.0,0.0,3.825198888778688,3.8252246379852295,9.763405159901597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12527.8623046875,0.0,1738.31494140625,1895.4371337890625,0.0,2977.380859375,0.9446923732757568,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873106598854065,0.3694232404232025,0.3366077244281769,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902866840362549,0.5408439636230469,0.515461266040802,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920249938964844,0.5449838638305664,0.3828885853290558,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069343566894531,0.3976675271987915,0.3808692991733551,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121091246604919,0.1696033328771591,0.7876558303833008,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809786915779114,1.0,1.0,0.933100402355194,1.0,-2.885716438293457,1.335111141204834,1.550605297088623,0.6770604252815247,0.9396596550941468,0.9396596550941468,0.0,195.51687622070312,203.0,76898.4453125,0.0,2327.854248046875,1.0,278.1499938964844,282.9623413085937,300.51641845703125,305.53546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36167.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855160117149353,1.0,0.0,0.0,3.819072961807251,3.819098711013794,9.732158332553809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3203125,0.0,1730.8387451171875,1895.4371337890625,0.0,2983.622802734375,0.943311870098114,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873106598854065,0.3694232404232025,0.3366077244281769,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902866840362549,0.5408439636230469,0.515461266040802,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920249938964844,0.5449838638305664,0.3828885853290558,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069343566894531,0.3976675271987915,0.3808692991733551,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121091246604919,0.1696033328771591,0.7876558303833008,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809786915779114,1.0,1.0,0.933100402355194,1.0,-2.885716438293457,1.335111141204834,1.550605297088623,0.6770604252815247,0.9396596550941468,0.9396596550941468,0.0,195.51687622070312,203.0,76898.4453125,0.0,2327.854248046875,1.0,278.1499938964844,282.9623413085937,300.51641845703125,305.53546142578125,293.1499938964844,293.1499938964844,278.1499938964844,36167.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855160117149353,1.0,0.0,0.0,3.819072961807251,3.819098711013794,9.732158332553809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.3203125,0.0,1730.8387451171875,1895.4371337890625,0.0,2983.622802734375,0.943311870098114,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842999696731567,0.3689721524715423,0.3363173007965088,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867708444595337,0.5400418043136597,0.5148313641548157,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890649139881134,0.5480867028236389,0.3851261734962463,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042877912521362,0.39781653881073,0.3811293244361877,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101088523864746,0.1696573197841644,0.7884544134140015,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831316709518433,1.0,1.0,0.9358842372894288,1.0,-2.8885719776153564,1.3362936973571775,1.5522781610488892,0.6774009466171265,0.938237726688385,0.938237726688385,0.0,198.56591796875,206.0,76799.71875,0.0,2347.89599609375,1.0,278.1499938964844,282.9634094238281,300.4864807128906,305.4977111816406,293.1499938964844,293.1499938964844,278.1499938964844,36157.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557441234588623,1.0,0.0,0.0,3.813329935073853,3.813355684280396,9.702911256681546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0048828125,0.0,1723.8199462890625,1895.4371337890625,0.0,2989.09814453125,0.9420153498649596,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842999696731567,0.3689721524715423,0.3363173007965088,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867708444595337,0.5400418043136597,0.5148313641548157,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.890649139881134,0.5480867028236389,0.3851261734962463,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042877912521362,0.39781653881073,0.3811293244361877,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101088523864746,0.1696573197841644,0.7884544134140015,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831316709518433,1.0,1.0,0.9358842372894288,1.0,-2.8885719776153564,1.3362936973571775,1.5522781610488892,0.6774009466171265,0.938237726688385,0.938237726688385,0.0,198.56591796875,206.0,76799.71875,0.0,2347.89599609375,1.0,278.1499938964844,282.9634094238281,300.4864807128906,305.4977111816406,293.1499938964844,293.1499938964844,278.1499938964844,36157.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557441234588623,1.0,0.0,0.0,3.813329935073853,3.813355684280396,9.702911256681546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12471.0048828125,0.0,1723.8199462890625,1895.4371337890625,0.0,2989.09814453125,0.9420153498649596,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828211188316345,0.3687439858913421,0.3361696004867553,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850417733192444,0.5396339893341064,0.5145096778869629,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899801969528198,0.5496333837509155,0.3862407803535461,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029809594154358,0.3978862166404724,0.3812546133995056,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091175079345703,0.1696832776069641,0.7888484001159668,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5842010974884033,1.0,1.0,0.9372761249542236,1.0,-2.8899710178375244,1.3368713855743408,1.5530997514724731,0.6775722503662109,0.937606155872345,0.937606155872345,0.0,200.0888671875,206.0,76753.9375,0.0,2357.873291015625,1.0,278.1499938964844,282.96392822265625,300.4723815917969,305.4799194335937,293.1499938964844,293.1499938964844,278.1499938964844,36151.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559989333152771,1.0,0.0,0.0,3.810634613037109,3.810660362243652,9.689199487183942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.3056640625,0.0,1720.5167236328125,1895.4371337890625,0.0,2991.486572265625,0.941405713558197,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813603281974792,0.3685138523578644,0.3360200226306915,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833323121070862,0.5392210483551025,0.5141829252243042,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893241882324219,0.5511758327484131,0.3873522579669952,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016878962516785,0.3979518711566925,0.3813760280609131,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081340312957764,0.1697084903717041,0.789238452911377,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852652192115784,1.0,1.0,0.9386926293373108,1.0,-2.8913493156433105,1.337436556816101,1.5539127588272097,0.6777434349060059,0.9370471239089966,0.9370471239089966,0.0,201.60983276367188,209.0,76711.7890625,0.0,2367.812255859375,1.0,278.1499938964844,282.9644775390625,300.4591369628906,305.46319580078125,293.1499938964844,293.1499938964844,278.1499938964844,36143.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562425374984741,1.0,0.0,0.0,3.80812406539917,3.808149576187134,9.676437002781313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12446.5380859375,0.0,1717.4305419921875,1895.4371337890625,0.0,2993.770751953125,0.9408368468284608,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791730165481567,0.3681613206863403,0.3357900381088257,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807705640792847,0.5385865569114685,0.5136794447898865,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883509039878845,0.5535160303115845,0.3890382945537567,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997479438781738,0.3980462551116943,0.3815552890300751,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066533327102661,0.1697459369897842,0.7898268103599548,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868750810623169,1.0,1.0,0.9408456683158876,1.0,-2.8934166431427,1.338282346725464,1.5551341772079468,0.6780073046684265,0.9363083243370056,0.9363083243370056,0.0,203.9202880859375,209.0,76653.3671875,0.0,2382.881103515625,1.0,278.1499938964844,282.9652709960937,300.4402770996094,305.4393615722656,293.1499938964844,293.1499938964844,278.1499938964844,36130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565593957901001,1.0,0.0,0.0,3.804608106613159,3.804633855819702,9.658576800575247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12430.099609375,0.0,1713.093994140625,1895.4371337890625,0.0,2996.740966796875,0.9400384426116944,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784909605979919,0.3680488169193268,0.3357163071632385,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.879970908164978,0.5383830666542053,0.5135173797607422,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880493640899658,0.5542517900466919,0.3895685374736786,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991417050361633,0.3980734050273895,0.3816093504428863,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061897277832031,0.1697573512792587,0.7900104522705078,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873804092407227,1.0,1.0,0.9415255784988404,1.0,-2.8940563201904297,1.338542938232422,1.5555135011672974,0.6780914664268494,0.9361199736595154,0.9361199736595154,0.0,204.64840698242188,212.0,76637.578125,0.0,2387.61328125,1.0,278.1499938964844,282.9654846191406,300.4349060058594,305.4326171875,293.1499938964844,293.1499938964844,278.1499938964844,36125.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566663265228271,1.0,0.0,0.0,3.8036468029022217,3.8036723136901855,9.653696224631858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5751953125,0.0,1711.90234375,1895.4371337890625,0.0,2997.743896484375,0.9398195147514344,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756898403167725,0.3675785362720489,0.3354076147079468,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766853213310242,0.5375315546989441,0.5128386616706848,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868221640586853,0.5573171377182007,0.3917771279811859,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966480255126953,0.3981837332248688,0.3818317949771881,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042751669883728,0.1698046922683715,0.7907747030258179,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.2464599609375,284.94873046875,1.0,0.5894804000854492,1.0,1.0,0.9443585872650146,1.0,-2.896709680557251,1.3396233320236206,1.55708646774292,0.6784501671791077,0.9354706406593324,0.9354706406593324,0.0,207.6839141845703,215.0,76578.0859375,0.0,2407.338623046875,1.0,278.1499938964844,282.9664306640625,300.4139099121094,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36103.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569862246513367,1.0,0.0,0.0,3.799945592880249,3.799971103668213,9.63491856964538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.28125,0.0,1707.285888671875,1895.4371337890625,0.0,3000.742919921875,0.9389743208885192,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756898403167725,0.3675785362720489,0.3354076147079468,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766853213310242,0.5375315546989441,0.5128386616706848,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8868221640586853,0.5573171377182007,0.3917771279811859,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966480255126953,0.3981837332248688,0.3818317949771881,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042751669883728,0.1698046922683715,0.7907747030258179,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.5470275878906,297.2464599609375,284.94873046875,1.0,0.5894804000854492,1.0,1.0,0.9443585872650146,1.0,-2.896709680557251,1.3396233320236206,1.55708646774292,0.6784501671791077,0.9354706406593324,0.9354706406593324,0.0,207.6839141845703,215.0,76578.0859375,0.0,2407.338623046875,1.0,278.1499938964844,282.9664306640625,300.4139099121094,305.4061279296875,293.1499938964844,293.1499938964844,278.1499938964844,36103.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569862246513367,1.0,0.0,0.0,3.799945592880249,3.799971103668213,9.63491856964538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12408.28125,0.0,1707.285888671875,1895.4371337890625,0.0,3000.742919921875,0.9389743208885192,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729556560516357,0.3671030402183532,0.3350940346717834,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734742999076843,0.5366666316986084,0.5121467709541321,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856396079063416,0.560369610786438,0.393976628780365,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942054867744446,0.3982822895050049,0.3820428550243377,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023903489112854,0.169850692152977,0.7915318608283997,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915650725364685,1.0,1.0,0.947197198867798,1.0,-2.899308443069458,1.3406767845153809,1.5586316585540771,0.6788188815116882,0.9351302981376648,0.9351302981376648,0.0,210.7158660888672,218.0,76536.3984375,0.0,2426.98291015625,1.0,278.1499938964844,282.96728515625,300.3967590332031,305.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,36078.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572230339050293,1.0,0.0,0.0,3.797229528427124,3.797255039215088,9.621149956728914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.380859375,0.0,1703.8343505859375,1895.4371337890625,0.0,3002.963623046875,0.9383481740951538,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729556560516357,0.3671030402183532,0.3350940346717834,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734742999076843,0.5366666316986084,0.5121467709541321,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856396079063416,0.560369610786438,0.393976628780365,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942054867744446,0.3982822895050049,0.3820428550243377,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023903489112854,0.169850692152977,0.7915318608283997,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915650725364685,1.0,1.0,0.947197198867798,1.0,-2.899308443069458,1.3406767845153809,1.5586316585540771,0.6788188815116882,0.9351302981376648,0.9351302981376648,0.0,210.7158660888672,218.0,76536.3984375,0.0,2426.98291015625,1.0,278.1499938964844,282.96728515625,300.3967590332031,305.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,36078.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572230339050293,1.0,0.0,0.0,3.797229528427124,3.797255039215088,9.621149956728914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.380859375,0.0,1703.8343505859375,1895.4371337890625,0.0,3002.963623046875,0.9383481740951538,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702872157096863,0.3666230142116546,0.3347761034965515,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703365921974182,0.5357897281646729,0.5114431381225586,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844988346099854,0.5634081363677979,0.396166443824768,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918130159378052,0.3983696699142456,0.3822430670261383,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534975528717,0.1698955595493316,0.7922831773757935,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.51776123046875,297.2442932128906,284.9496459960937,1.0,0.5936353206634521,1.0,1.0,0.9500357508659364,1.0,-2.9018564224243164,1.3417056798934937,1.5601507425308228,0.6791985034942627,0.9351391792297364,0.9351391792297364,0.0,213.74452209472656,221.0,76515.28125,0.0,2446.552978515625,1.0,278.1499938964844,282.9679870605469,300.3838806152344,305.3687438964844,293.1499938964844,293.1499938964844,278.1499938964844,36050.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573819398880005,1.0,0.0,0.0,3.795637607574463,3.7956631183624254,9.613085012460942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4775390625,0.0,1701.710693359375,1895.4371337890625,0.0,3004.45361328125,0.937972903251648,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702872157096863,0.3666230142116546,0.3347761034965515,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703365921974182,0.5357897281646729,0.5114431381225586,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844988346099854,0.5634081363677979,0.396166443824768,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918130159378052,0.3983696699142456,0.3822430670261383,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534975528717,0.1698955595493316,0.7922831773757935,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.51776123046875,297.2442932128906,284.9496459960937,1.0,0.5936353206634521,1.0,1.0,0.9500357508659364,1.0,-2.9018564224243164,1.3417056798934937,1.5601507425308228,0.6791985034942627,0.9351391792297364,0.9351391792297364,0.0,213.74452209472656,221.0,76515.28125,0.0,2446.552978515625,1.0,278.1499938964844,282.9679870605469,300.3838806152344,305.3687438964844,293.1499938964844,293.1499938964844,278.1499938964844,36050.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573819398880005,1.0,0.0,0.0,3.795637607574463,3.7956631183624254,9.613085012460942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.4775390625,0.0,1701.710693359375,1895.4371337890625,0.0,3004.45361328125,0.937972903251648,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689767479896545,0.3663817644119262,0.3346159756183624,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687946200370789,0.5353479981422424,0.5110880732536316,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839433193206787,0.5649233460426331,0.3972584009170532,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906351685523987,0.3984102010726928,0.3823401033878326,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.5996178388595581,0.1699177473783493,0.7926575541496277,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946660041809082,1.0,1.0,0.951455056667328,1.0,-2.903116226196289,1.3422136306762695,1.5609025955200195,0.6793922781944275,0.9352712035179138,0.9352712035179138,0.0,215.2584686279297,221.0,76512.0703125,0.0,2456.32275390625,1.0,278.1499938964844,282.9682922363281,300.3789978027344,305.3627624511719,293.1499938964844,293.1499938964844,278.1499938964844,36035.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574119806289673,1.0,0.0,0.0,3.795234203338623,3.795259475708008,9.611040923118708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12385.2939453125,0.0,1701.109375,1895.4371337890625,0.0,3004.7353515625,0.9378727674484252,1.0,0.0,3.0,1.0,0.0
