time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676822543144226,0.3661397993564605,0.3344551026821136,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672705292701721,0.5349040627479553,0.5107308030128479,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833972811698914,0.5664348602294922,0.3983478546142578,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894694805145264,0.3984483778476715,0.3824348449707031,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987078547477722,0.1699397563934326,0.7930309772491455,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956934690475464,1.0,1.0,0.9528753757476808,1.0,-2.904365539550781,1.3427164554595947,1.5616490840911863,0.6795887351036072,0.9355043172836304,0.9355043172836304,0.0,216.77183532714844,224.0,76514.7265625,0.0,2466.078857421875,1.0,278.1499938964844,282.96856689453125,300.37530517578125,305.3583679199219,293.1499938964844,293.1499938964844,278.1499938964844,36019.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574199676513672,1.0,0.0,0.0,3.7951526641845694,3.795178174972534,9.610629376766155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.529296875,0.0,1700.8865966796875,1895.4371337890625,0.0,3004.81005859375,0.9378443956375122,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651399374008179,0.365653932094574,0.334131509065628,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642752170562744,0.5340105891227722,0.5100106596946716,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823332190513611,0.5694490671157837,0.4005204141139984,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871744632720947,0.3985188007354736,0.3826185166835785,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969092845916748,0.1699834614992141,0.7937759757041931,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977396368980408,1.0,1.0,0.9557160139083862,1.0,-2.9068386554718018,1.3437104225158691,1.563128113746643,0.6799898147583008,0.9362677931785583,0.9362677931785583,0.0,219.7972717285156,227.0,76537.5859375,0.0,2485.56201171875,1.0,278.1499938964844,282.9690246582031,300.3715209960937,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35985.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85735023021698,1.0,0.0,0.0,3.795955419540405,3.79598069190979,9.614693681214703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.2216796875,0.0,1701.5787353515625,1895.4371337890625,0.0,3004.156005859375,0.9380030632019044,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651399374008179,0.365653932094574,0.334131509065628,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642752170562744,0.5340105891227722,0.5100106596946716,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823332190513611,0.5694490671157837,0.4005204141139984,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7871744632720947,0.3985188007354736,0.3826185166835785,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969092845916748,0.1699834614992141,0.7937759757041931,284.95068359375,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977396368980408,1.0,1.0,0.9557160139083862,1.0,-2.9068386554718018,1.3437104225158691,1.563128113746643,0.6799898147583008,0.9362677931785583,0.9362677931785583,0.0,219.7972717285156,227.0,76537.5859375,0.0,2485.56201171875,1.0,278.1499938964844,282.9690246582031,300.3715209960937,305.3543395996094,293.1499938964844,293.1499938964844,278.1499938964844,35985.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85735023021698,1.0,0.0,0.0,3.795955419540405,3.79598069190979,9.614693681214703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.2216796875,0.0,1701.5787353515625,1895.4371337890625,0.0,3004.156005859375,0.9380030632019044,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626590728759766,0.3651660978794098,0.3338059186935425,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613495230674744,0.5331108570098877,0.5092841982841492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813047409057617,0.5724501609802246,0.402683824300766,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849271893501282,0.398581713438034,0.3827948570251465,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951389074325562,0.1700268685817718,0.7945191264152527,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997745990753174,1.0,1.0,0.9585566520690918,1.0,-2.909279584884644,1.3446897268295288,1.5645898580551147,0.6804018616676331,0.937454640865326,0.937454640865326,0.0,222.8208923339844,230.0,76585.703125,0.0,2505.009521484375,1.0,278.1499938964844,282.9692687988281,300.3728942871094,305.35711669921875,293.1499938964844,293.1499938964844,278.1499938964844,35948.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571687340736389,1.0,0.0,0.0,3.798158645629883,3.798184156417847,9.625858865547343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.98046875,0.0,1703.929931640625,1895.4371337890625,0.0,3002.4541015625,0.9384749531745912,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626590728759766,0.3651660978794098,0.3338059186935425,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613495230674744,0.5331108570098877,0.5092841982841492,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813047409057617,0.5724501609802246,0.402683824300766,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849271893501282,0.398581713438034,0.3827948570251465,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951389074325562,0.1700268685817718,0.7945191264152527,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997745990753174,1.0,1.0,0.9585566520690918,1.0,-2.909279584884644,1.3446897268295288,1.5645898580551147,0.6804018616676331,0.937454640865326,0.937454640865326,0.0,222.8208923339844,230.0,76585.703125,0.0,2505.009521484375,1.0,278.1499938964844,282.9692687988281,300.3728942871094,305.35711669921875,293.1499938964844,293.1499938964844,278.1499938964844,35948.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571687340736389,1.0,0.0,0.0,3.798158645629883,3.798184156417847,9.625858865547343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.98046875,0.0,1703.929931640625,1895.4371337890625,0.0,3002.4541015625,0.9384749531745912,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.760236918926239,0.3646758794784546,0.3334782719612121,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584906458854675,0.5322051644325256,0.5085520148277283,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803083896636963,0.5754364728927612,0.404837042093277,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827257513999939,0.3986370265483856,0.382964015007019,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933953523635864,0.1700696349143982,0.7952597141265869,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017984747886658,1.0,1.0,0.961422085762024,1.0,-2.911687135696411,1.345653414726257,1.5660337209701538,0.6808154582977295,0.9388818740844728,0.9388818740844728,0.0,225.8434295654297,233.0,76652.828125,0.0,2524.421630859375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856987476348877,1.0,0.0,0.0,3.801567316055298,3.8015925884246826,9.643143812354538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.3447265625,0.0,1707.767578125,1895.4371337890625,0.0,3000.754638671875,0.9392196536064148,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.760236918926239,0.3646758794784546,0.3334782719612121,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584906458854675,0.5322051644325256,0.5085520148277283,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803083896636963,0.5754364728927612,0.404837042093277,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827257513999939,0.3986370265483856,0.382964015007019,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933953523635864,0.1700696349143982,0.7952597141265869,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017984747886658,1.0,1.0,0.961422085762024,1.0,-2.911687135696411,1.345653414726257,1.5660337209701538,0.6808154582977295,0.9388818740844728,0.9388818740844728,0.0,225.8434295654297,233.0,76652.828125,0.0,2524.421630859375,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3656311035156,293.1499938964844,293.1499938964844,278.1499938964844,35915.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856987476348877,1.0,0.0,0.0,3.801567316055298,3.8015925884246826,9.643143812354538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12409.3447265625,0.0,1707.767578125,1895.4371337890625,0.0,3000.754638671875,0.9392196536064148,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578704357147217,0.3641819953918457,0.3331475555896759,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556956052780151,0.5312926769256592,0.507813572883606,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793402314186096,0.5784040093421936,0.4069775640964508,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805675864219666,0.3986832201480865,0.3831247687339782,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916770100593567,0.1701110601425171,0.7959949970245361,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2400817871094,284.9519958496094,1.0,0.6038104295730591,1.0,1.0,0.9642875790596008,1.0,-2.9140524864196777,1.3466007709503174,1.5674517154693604,0.681222140789032,0.940326452255249,0.940326452255249,0.0,228.8645935058593,236.0,76729.8515625,0.0,2543.779296875,1.0,278.1499938964844,282.96881103515625,300.38543701171875,305.3774108886719,293.1499938964844,293.1499938964844,278.1499938964844,35895.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568888306617737,1.0,0.0,0.0,3.805716991424561,3.805742740631104,9.664208846515976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.052734375,0.0,1712.5968017578125,1895.4371337890625,0.0,2999.830078125,0.9401383996009828,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578704357147217,0.3641819953918457,0.3331475555896759,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556956052780151,0.5312926769256592,0.507813572883606,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793402314186096,0.5784040093421936,0.4069775640964508,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805675864219666,0.3986832201480865,0.3831247687339782,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5916770100593567,0.1701110601425171,0.7959949970245361,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4832763671875,297.2400817871094,284.9519958496094,1.0,0.6038104295730591,1.0,1.0,0.9642875790596008,1.0,-2.9140524864196777,1.3466007709503174,1.5674517154693604,0.681222140789032,0.940326452255249,0.940326452255249,0.0,228.8645935058593,236.0,76729.8515625,0.0,2543.779296875,1.0,278.1499938964844,282.96881103515625,300.38543701171875,305.3774108886719,293.1499938964844,293.1499938964844,278.1499938964844,35895.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568888306617737,1.0,0.0,0.0,3.805716991424561,3.805742740631104,9.664208846515976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.052734375,0.0,1712.5968017578125,1895.4371337890625,0.0,2999.830078125,0.9401383996009828,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567070126533508,0.3639339506626129,0.3329812586307525,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543210029602051,0.5308346152305603,0.5074425339698792,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788661360740662,0.579882025718689,0.4080438017845154,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.779504120349884,0.3987035751342773,0.3832025825977325,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908266305923462,0.1701313555240631,0.7963609099388123,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520568847656,1.0,0.6048125624656677,1.0,1.0,0.9657202959060668,1.0,-2.9152212142944336,1.347069263458252,1.5681520700454712,0.6814234256744385,0.941053867340088,0.941053867340088,0.0,230.37567138671875,236.0,76770.5546875,0.0,2553.44677734375,1.0,278.1499938964844,282.96856689453125,300.38946533203125,305.3839416503906,293.1499938964844,293.1499938964844,278.1499938964844,35888.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568383455276489,1.0,0.0,0.0,3.807940721511841,3.8079662322998047,9.675504770711996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12433.4208984375,0.0,1715.215087890625,1895.4371337890625,0.0,2999.356689453125,0.9406329989433287,1.0,0.0,3.0,1.0,0.0
17683560,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555568218231201,0.3636852204799652,0.3328143060207367,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529615998268127,0.5303753614425659,0.5070703625679016,297.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783983588218689,0.5813552141189575,0.4091067612171173,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784510850906372,0.398721843957901,0.3832784593105316,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.589982271194458,0.1701513528823852,0.7967255115509033,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9521179199219,1.0,0.6058119535446167,1.0,1.0,0.9671551585197448,1.0,-2.9163804054260254,1.3475338220596311,1.568846583366394,0.6816229820251465,0.9417964220046996,0.9417964220046996,0.0,231.8865966796875,239.0,76812.9609375,0.0,2563.102783203125,1.0,278.1499938964844,282.9682922363281,300.393798828125,305.39093017578125,293.1499938964844,293.1499938964844,278.1499938964844,35882.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856788694858551,1.0,0.0,0.0,3.810258626937866,3.81028413772583,9.687287274573464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12442.1845703125,0.0,1717.958984375,1895.4371337890625,0.0,2998.89111328125,0.941149890422821,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536541819572449,0.3632658123970032,0.3325323760509491,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507118821144104,0.5296014547348022,0.5064427256584167,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776270747184753,0.5838199853897095,0.4108853340148926,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767056226730347,0.3987480998039245,0.3834016323089599,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885777473449707,0.1701844036579132,0.7973354458808899,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786376953125,297.23876953125,284.95220947265625,1.0,0.6074845194816589,1.0,1.0,0.969565749168396,1.0,-2.918306350708008,1.3483062982559204,1.5700000524520874,0.6819549202919006,0.9430866241455078,0.9430866241455078,0.0,234.42401123046875,239.0,76887.9453125,0.0,2579.296630859375,1.0,278.1499938964844,282.9678039550781,300.4018249511719,305.4036560058594,293.1499938964844,293.1499938964844,278.1499938964844,35873.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567087650299072,1.0,0.0,0.0,3.8143677711486816,3.8143935203552246,9.708193147162092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.8125,0.0,1722.8489990234375,1895.4371337890625,0.0,2998.1416015625,0.9420682191848756,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532957196235657,0.3631857931613922,0.3324785530567169,297.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502879738807678,0.5294538140296936,0.506322979927063,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774820566177368,0.5842883586883545,0.4112233519554138,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763763070106506,0.3987526595592499,0.3834246695041656,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.588312029838562,0.1701906323432922,0.7974514365196228,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.47833251953125,297.2386474609375,284.95220947265625,1.0,0.6078024506568909,1.0,1.0,0.9700249433517456,1.0,-2.918671131134033,1.3484526872634888,1.5702183246612549,0.6820179224014282,0.9433358907699584,0.9433358907699584,0.0,234.9075927734375,242.0,76902.546875,0.0,2582.381103515625,1.0,278.1499938964844,282.9677124023437,300.4034118652344,305.4061889648437,293.1499938964844,293.1499938964844,278.1499938964844,35871.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566903471946716,1.0,0.0,0.0,3.815168857574463,3.8151943683624254,9.712271094031166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.8671875,0.0,1723.8050537109375,1895.4371337890625,0.0,2997.968994140625,0.9422473311424256,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510848641395569,0.362684428691864,0.332141101360321,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847672164440155,0.5285295844078064,0.5055729150772095,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765907287597656,0.5872064232826233,0.4133295118808746,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743424773216248,0.3987772464752197,0.3835650682449341,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866655707359314,0.1702293157577514,0.7981746792793274,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097834706306458,1.0,1.0,0.9728947281837464,1.0,-2.920933246612549,1.3493616580963137,1.5715715885162354,0.682409405708313,0.944946825504303,0.944946825504303,0.0,237.9291839599609,230.0,76997.1796875,0.0,2601.638427734375,1.0,278.1499938964844,282.9670715332031,300.4140014648437,305.4228210449219,293.1499938964844,293.1499938964844,278.1499938964844,35862.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565709590911865,1.0,0.0,0.0,3.820356130599976,3.820381879806519,9.73869987319631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.7861328125,0.0,1730.0120849609375,1895.4371337890625,0.0,2996.849609375,0.9434083104133606,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510848641395569,0.362684428691864,0.332141101360321,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.847672164440155,0.5285295844078064,0.5055729150772095,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765907287597656,0.5872064232826233,0.4133295118808746,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743424773216248,0.3987772464752197,0.3835650682449341,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866655707359314,0.1702293157577514,0.7981746792793274,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097834706306458,1.0,1.0,0.9728947281837464,1.0,-2.920933246612549,1.3493616580963137,1.5715715885162354,0.682409405708313,0.944946825504303,0.944946825504303,0.0,237.9291839599609,230.0,76997.1796875,0.0,2601.638427734375,1.0,278.1499938964844,282.9670715332031,300.4140014648437,305.4228210449219,293.1499938964844,293.1499938964844,278.1499938964844,35862.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565709590911865,1.0,0.0,0.0,3.820356130599976,3.820381879806519,9.73869987319631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.7861328125,0.0,1730.0120849609375,1895.4371337890625,0.0,2996.849609375,0.9434083104133606,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531558275222778,0.3622058629989624,0.3315662741661072,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499309420585632,0.5276162624359131,0.5045658349990845,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810381293296814,0.5901300311088562,0.4152411520481109,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769647836685181,0.3988122940063476,0.3834471702575683,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888796448707581,0.1702868044376373,0.7977015972137451,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072781682014465,1.0,1.0,0.9757571816444396,1.0,-2.9206221103668213,1.349013090133667,1.5716089010238647,0.6821577548980713,0.9448176622390748,0.9448176622390748,0.0,234.20388793945312,218.0,77041.6484375,0.0,2582.49951171875,1.0,278.1499938964844,282.965576171875,300.4252319335937,305.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,35916.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563703298568726,1.0,0.0,0.0,3.823795795440674,3.823821544647217,9.75624402599351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3916015625,0.0,1734.6026611328125,1895.4371337890625,0.0,2994.968505859375,0.9442023634910583,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7531558275222778,0.3622058629989624,0.3315662741661072,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499309420585632,0.5276162624359131,0.5045658349990845,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810381293296814,0.5901300311088562,0.4152411520481109,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769647836685181,0.3988122940063476,0.3834471702575683,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888796448707581,0.1702868044376373,0.7977015972137451,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072781682014465,1.0,1.0,0.9757571816444396,1.0,-2.9206221103668213,1.349013090133667,1.5716089010238647,0.6821577548980713,0.9448176622390748,0.9448176622390748,0.0,234.20388793945312,218.0,77041.6484375,0.0,2582.49951171875,1.0,278.1499938964844,282.965576171875,300.4252319335937,305.43798828125,293.1499938964844,293.1499938964844,278.1499938964844,35916.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563703298568726,1.0,0.0,0.0,3.823795795440674,3.823821544647217,9.75624402599351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.3916015625,0.0,1734.6026611328125,1895.4371337890625,0.0,2994.968505859375,0.9442023634910583,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579131722450256,0.3617926239967346,0.3309022784233093,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552201986312866,0.5267477631568909,0.5034456849098206,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888242840766907,0.5930883884429932,0.417062371969223,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824804186820984,0.3988908231258392,0.3832151889801025,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934672951698303,0.1704062819480896,0.7967650890350342,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602708637714386,1.0,1.0,0.9786196947097778,1.0,-2.919262886047364,1.3481640815734863,1.5710986852645874,0.6816054582595825,0.944181740283966,0.944181740283966,0.0,226.6692657470703,206.0,77056.0859375,0.0,2542.460205078125,1.0,278.1499938964844,282.96539306640625,300.4372863769531,305.4512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35974.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560327291488647,1.0,0.0,0.0,3.824580669403076,3.824606418609619,9.76025035015482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7734375,0.0,1736.00830078125,1895.4371337890625,0.0,2991.8037109375,0.9444205164909364,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579131722450256,0.3617926239967346,0.3309022784233093,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552201986312866,0.5267477631568909,0.5034456849098206,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888242840766907,0.5930883884429932,0.417062371969223,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824804186820984,0.3988908231258392,0.3832151889801025,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934672951698303,0.1704062819480896,0.7967650890350342,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602708637714386,1.0,1.0,0.9786196947097778,1.0,-2.919262886047364,1.3481640815734863,1.5710986852645874,0.6816054582595825,0.944181740283966,0.944181740283966,0.0,226.6692657470703,206.0,77056.0859375,0.0,2542.460205078125,1.0,278.1499938964844,282.96539306640625,300.4372863769531,305.4512939453125,293.1499938964844,293.1499938964844,278.1499938964844,35974.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560327291488647,1.0,0.0,0.0,3.824580669403076,3.824606418609619,9.76025035015482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.7734375,0.0,1736.00830078125,1895.4371337890625,0.0,2991.8037109375,0.9444205164909364,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610325813293457,0.3616112470626831,0.3305621147155761,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586950302124023,0.5263333916664124,0.5028711557388306,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936185240745544,0.5945826172828674,0.4179590344429016,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860185503959656,0.3989487290382385,0.3830837905406952,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963742733001709,0.1704922914505005,0.7962581515312195,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.475830078125,297.23785400390625,284.9495544433594,1.0,0.5999348163604736,1.0,1.0,0.9800509214401244,1.0,-2.918474197387696,1.3476884365081787,1.5707857608795166,0.6813001036643982,0.9439669251441956,0.9439669251441956,0.0,222.0634155273437,206.0,77060.6953125,0.0,2518.08056640625,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.4580078125,293.1499938964844,293.1499938964844,278.1499938964844,35989.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558253049850464,1.0,0.0,0.0,3.8245575428009033,3.8245832920074463,9.760130978975212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12501.705078125,0.0,1736.098388671875,1895.4371337890625,0.0,2989.85888671875,0.944427251815796,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645328640937805,0.3614425957202911,0.3302220404148102,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625963926315308,0.5259308815002441,0.5022950768470764,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988598585128784,0.5960835814476013,0.4188516139984131,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899453043937683,0.3990162312984466,0.3829493224620819,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.599565863609314,0.170592576265335,0.7957574725151062,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969715714454651,1.0,1.0,0.9814350605010986,1.0,-2.917682409286499,1.347215175628662,1.5704673528671265,0.6809972524642944,0.9438342452049256,0.9438342452049256,0.0,217.13983154296875,194.0,77065.65625,0.0,2492.12744140625,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4649658203125,293.1499938964844,293.1499938964844,278.1499938964844,35997.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556029200553894,1.0,0.0,0.0,3.8244662284851074,3.8244919776916495,9.75966599980893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12504.802734375,0.0,1736.054443359375,1895.4371337890625,0.0,2987.774169921875,0.9444141387939452,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726277709007263,0.3611394762992859,0.3295483887195587,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716277480125427,0.5251590013504028,0.5011478066444397,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109361171722412,0.5991026163101196,0.420629471540451,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988786101341248,0.3991773426532745,0.3826790153980255,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066934466362,0.1708336025476455,0.7948150038719177,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.4770812988281,297.2387390136719,284.9498291015625,1.0,0.5906217098236084,1.0,1.0,0.9842032194137572,1.0,-2.91617202758789,1.346307396888733,1.5698646306991575,0.6804133653640747,0.9438259601593018,0.9438259601593018,0.0,206.59820556640625,182.0,77080.0078125,0.0,2436.9423828125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551359176635742,1.0,0.0,0.0,3.824404716491699,3.824430465698242,9.759351087268442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.056640625,0.0,1735.9967041015625,1895.4371337890625,0.0,2983.396240234375,0.9444044232368468,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726277709007263,0.3611394762992859,0.3295483887195587,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716277480125427,0.5251590013504028,0.5011478066444397,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109361171722412,0.5991026163101196,0.420629471540451,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988786101341248,0.3991773426532745,0.3826790153980255,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066934466362,0.1708336025476455,0.7948150038719177,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.4770812988281,297.2387390136719,284.9498291015625,1.0,0.5906217098236084,1.0,1.0,0.9842032194137572,1.0,-2.91617202758789,1.346307396888733,1.5698646306991575,0.6804133653640747,0.9438259601593018,0.9438259601593018,0.0,206.59820556640625,182.0,77080.0078125,0.0,2436.9423828125,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.4798278808594,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551359176635742,1.0,0.0,0.0,3.824404716491699,3.824430465698242,9.759351087268442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12512.056640625,0.0,1735.9967041015625,1895.4371337890625,0.0,2983.396240234375,0.9444044232368468,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821005582809448,0.3608710765838623,0.3288868367671966,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822126984596252,0.5244202017784119,0.5000115633010864,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257578253746032,0.6021349430084229,0.4224015474319458,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090540170669556,0.3993646204471588,0.3824128806591034,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145800948143005,0.1711178719997406,0.793971061706543,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4784851074219,297.2395324707031,284.9501647949219,1.0,0.583910346031189,1.0,1.0,0.9869714379310608,1.0,-2.9148075580596924,1.345474362373352,1.5693331956863403,0.6798719167709351,0.9440932273864746,0.9440932273864746,0.0,195.49790954589844,170.0,77102.3828125,0.0,2379.296875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546628952026367,1.0,0.0,0.0,3.824765920639038,3.824791669845581,9.761195087776289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.0087890625,0.0,1736.366455078125,1895.4371337890625,0.0,2978.96240234375,0.9444815516471864,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7821005582809448,0.3608710765838623,0.3288868367671966,297.0850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822126984596252,0.5244202017784119,0.5000115633010864,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257578253746032,0.6021349430084229,0.4224015474319458,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090540170669556,0.3993646204471588,0.3824128806591034,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145800948143005,0.1711178719997406,0.793971061706543,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.4784851074219,297.2395324707031,284.9501647949219,1.0,0.583910346031189,1.0,1.0,0.9869714379310608,1.0,-2.9148075580596924,1.345474362373352,1.5693331956863403,0.6798719167709351,0.9440932273864746,0.9440932273864746,0.0,195.49790954589844,170.0,77102.3828125,0.0,2379.296875,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.4960021972656,293.1499938964844,293.1499938964844,278.1499938964844,35991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546628952026367,1.0,0.0,0.0,3.824765920639038,3.824791669845581,9.761195087776289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12521.0087890625,0.0,1736.366455078125,1895.4371337890625,0.0,2978.96240234375,0.9444815516471864,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930100560188293,0.3606323599815368,0.3282400071620941,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944278955459595,0.5237091779708862,0.4988888800144195,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425747394561768,0.6051722764968872,0.4241678416728973,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819957971572876,0.3995729684829712,0.3821538984775543,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229081749916077,0.1714408546686172,0.7932422161102295,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769476890563965,1.0,1.0,0.989695370197296,1.0,-2.91361927986145,1.3447332382202148,1.568886160850525,0.6793838739395142,0.9445655345916748,0.9445655345916748,0.0,184.0401611328125,158.0,77133.671875,0.0,2320.23828125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542040586471558,1.0,0.0,0.0,3.825693607330322,3.825719356536865,9.76593128143577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7470703125,0.0,1737.3953857421875,1895.4371337890625,0.0,2974.66162109375,0.944682776927948,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930100560188293,0.3606323599815368,0.3282400071620941,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944278955459595,0.5237091779708862,0.4988888800144195,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425747394561768,0.6051722764968872,0.4241678416728973,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.819957971572876,0.3995729684829712,0.3821538984775543,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229081749916077,0.1714408546686172,0.7932422161102295,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.480224609375,297.2403869628906,284.950439453125,1.0,0.5769476890563965,1.0,1.0,0.989695370197296,1.0,-2.91361927986145,1.3447332382202148,1.568886160850525,0.6793838739395142,0.9445655345916748,0.9445655345916748,0.0,184.0401611328125,158.0,77133.671875,0.0,2320.23828125,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.513427734375,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542040586471558,1.0,0.0,0.0,3.825693607330322,3.825719356536865,9.76593128143577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.7470703125,0.0,1737.3953857421875,1895.4371337890625,0.0,2974.66162109375,0.944682776927948,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053774833679199,0.3604149222373962,0.3276067674160003,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085043668746948,0.5230187773704529,0.4977796375751495,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603679776191713,0.6082079410552979,0.4259286522865295,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318901658058167,0.399796575307846,0.3819031417369842,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320106387138367,0.1717922091484069,0.792614758014679,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698318481445312,1.0,1.0,0.9924193024635316,1.0,-2.912585020065308,1.3440700769424438,1.5685148239135742,0.6789407134056091,0.9451618790626526,0.9451618790626526,0.0,172.4141082763672,146.0,77172.0859375,0.0,2260.6630859375,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.53179931640625,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537581562995911,1.0,0.0,0.0,3.827091693878174,3.827117443084717,9.77306967797631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8701171875,0.0,1738.998779296875,1895.4371337890625,0.0,2970.48193359375,0.9449895620346068,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053774833679199,0.3604149222373962,0.3276067674160003,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085043668746948,0.5230187773704529,0.4977796375751495,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603679776191713,0.6082079410552979,0.4259286522865295,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318901658058167,0.399796575307846,0.3819031417369842,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320106387138367,0.1717922091484069,0.792614758014679,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698318481445312,1.0,1.0,0.9924193024635316,1.0,-2.912585020065308,1.3440700769424438,1.5685148239135742,0.6789407134056091,0.9451618790626526,0.9451618790626526,0.0,172.4141082763672,146.0,77172.0859375,0.0,2260.6630859375,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.53179931640625,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537581562995911,1.0,0.0,0.0,3.827091693878174,3.827117443084717,9.77306967797631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12543.8701171875,0.0,1738.998779296875,1895.4371337890625,0.0,2970.48193359375,0.9449895620346068,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119906187057495,0.3603134155273437,0.3272950649261474,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168709516525269,0.5226816534996033,0.4972306787967682,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693576693534852,0.609723687171936,0.4268063902854919,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384684324264526,0.3999143540859222,0.3817815482616424,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370424628257751,0.171977549791336,0.79233717918396,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662280321121216,1.0,1.0,0.9937812685966492,1.0,-2.912127494812012,1.3437689542770386,1.5683586597442627,0.6787365674972534,0.9455007910728456,0.9455007910728456,0.0,166.554931640625,146.0,77193.859375,0.0,2230.764404296875,1.0,278.1499938964844,282.9697265625,300.5181579589844,305.541259765625,293.1499938964844,293.1499938964844,278.1499938964844,35960.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853542149066925,1.0,0.0,0.0,3.827957153320313,3.827982902526856,9.777490959095303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.4267578125,0.0,1740.0064697265625,1895.4371337890625,0.0,2968.4580078125,0.9451806545257568,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187459707260132,0.3602143228054046,0.3269855976104736,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.926083207130432,0.5223472118377686,0.4966842532157898,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.97823828458786,0.6112385392189026,0.4276835918426513,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455533385276794,0.4000342190265655,0.3816618323326111,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424790024757385,0.1721661984920501,0.7920747399330139,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626049041748047,0.9998689889907836,0.9998689889907836,0.9950250387191772,1.0,-2.9116909503936768,1.3434797525405884,1.5682110786437988,0.6785401701927185,0.9458553194999696,0.9458553194999696,0.0,160.69418334960938,134.0,77216.578125,0.0,2200.906494140625,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.5508728027344,293.1499938964844,293.1499938964844,278.1499938964844,35955.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533270955085754,1.0,0.0,0.0,3.828883171081543,3.828908920288086,9.7822214684129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.16796875,0.0,1741.0892333984375,1895.4371337890625,0.0,2966.442626953125,0.9453853368759156,1.0,0.0,3.0,1.0,0.0
