time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8319851160049438,0.3600405156612396,0.3264283537864685,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.944547951221466,0.5217405557632446,0.4956921637058258,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9939456582069396,0.614268958568573,0.4294337630271911,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8601072430610657,0.400259792804718,0.381451278924942,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6537253260612488,0.1725279986858368,0.7916795015335083,284.9503479003906,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.24383544921875,284.9503173828125,1.0,0.5557689070701599,0.999627947807312,0.999627947807312,0.9973134994506836,1.0,-2.9095919132232666,1.342315435409546,1.5672764778137207,0.6778523325920105,0.9456459879875184,0.9456459879875184,0.0,149.94827270507812,134.0,77230.4453125,0.0,2145.15478515625,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5671691894531,293.1499938964844,293.1499938964844,278.1499938964844,35973.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528956174850464,1.0,0.0,0.0,3.829420566558838,3.829446315765381,9.784968142412254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12564.7509765625,0.0,1741.88330078125,1895.4371337890625,0.0,2962.398681640625,0.9455137252807616,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8332086801528931,0.3600256145000458,0.3263804018497467,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9462153911590576,0.521687924861908,0.4956064224243164,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9952541589736938,0.6145424842834473,0.4295916557312011,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8614763021469116,0.4002794921398163,0.3814333975315094,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6547883152961731,0.1725598722696304,0.7916485667228699,284.95025634765625,284.95001220703125,304.250732421875,297.54449462890625,300.48699951171875,297.2440185546875,284.9502258300781,1.0,0.5551677346229553,0.9996069669723512,0.9996069669723512,0.9975125193595886,1.0,-2.909354448318481,1.3421874046325684,1.567167043685913,0.6777786612510681,0.9455914497375488,0.9455914497375488,0.0,149.0189971923828,122.0,77230.4453125,0.0,2140.289794921875,1.0,278.1499938964844,282.97021484375,300.542236328125,305.5685119628906,293.1499938964844,293.1499938964844,278.1499938964844,35975.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528562188148499,1.0,0.0,0.0,3.829416036605835,3.829441785812378,9.784944268176332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.2021484375,0.0,1741.8988037109375,1895.4371337890625,0.0,2962.02978515625,0.945513904094696,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8464154005050659,0.3597776293754577,0.3258368074893951,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9632023572921752,0.5209639668464661,0.4945926070213318,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192187666893005,0.4161339104175567,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763610124588013,0.4004642963409424,0.3812695145606994,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664551496505737,0.172915518283844,0.7915827035903931,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.938232421875,1.0,0.5468568205833435,0.9993449449539183,0.9993449449539183,1.0,1.0,-2.8930792808532715,1.334058165550232,1.559021234512329,0.6735550165176392,0.9355363845825196,0.9355363845825196,0.0,139.19210815429688,125.0,76955.7734375,0.0,2062.7490234375,1.0,278.1499938964844,282.9640808105469,300.5570373535156,305.5743103027344,293.1499938964844,293.1499938964844,278.1499938964844,36343.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521809577941895,1.0,0.0,0.0,3.82094407081604,3.820969820022583,9.74169779510703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.6650390625,0.0,1734.4898681640625,1895.4371337890625,0.0,2955.7021484375,0.9437295794487,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8464154005050659,0.3597776293754577,0.3258368074893951,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9632023572921752,0.5209639668464661,0.4945926070213318,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6192187666893005,0.4161339104175567,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93902587890625,0.8763610124588013,0.4004642963409424,0.3812695145606994,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.6664551496505737,0.172915518283844,0.7915827035903931,284.9389953613281,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.938232421875,1.0,0.5468568205833435,0.9993449449539183,0.9993449449539183,1.0,1.0,-2.8930792808532715,1.334058165550232,1.559021234512329,0.6735550165176392,0.9355363845825196,0.9355363845825196,0.0,139.19210815429688,125.0,76955.7734375,0.0,2062.7490234375,1.0,278.1499938964844,282.9640808105469,300.5570373535156,305.5743103027344,293.1499938964844,293.1499938964844,278.1499938964844,36343.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521809577941895,1.0,0.0,0.0,3.82094407081604,3.820969820022583,9.74169779510703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12523.6650390625,0.0,1734.4898681640625,1895.4371337890625,0.0,2955.7021484375,0.9437295794487,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531381487846375,0.3595562577247619,0.3254577219486236,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970910906791687,0.5202269554138184,0.4937211871147156,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266177296638489,0.4055600464344024,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840524554252625,0.4006271958351135,0.3812469840049743,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6727482080459595,0.1733066737651825,0.792446494102478,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.9409484863281,1.0,0.5425081253051758,0.9968326091766356,0.9968326091766356,1.0,1.0,-2.879655838012696,1.327450394630432,1.5522053241729736,0.6697334051132202,0.92880779504776,0.92880779504776,0.0,134.4168243408203,128.0,76642.6328125,0.0,2017.15234375,1.0,278.1499938964844,282.9725952148437,300.5697937011719,305.5625,293.1499938964844,293.1499938964844,278.1499938964844,36538.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506956100463867,1.0,0.0,0.0,3.797866106033325,3.797891616821289,9.624376389183451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.80078125,0.0,1708.1778564453125,1895.4371337890625,0.0,2941.7861328125,0.9388148784637452,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.8531381487846375,0.3595562577247619,0.3254577219486236,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970910906791687,0.5202269554138184,0.4937211871147156,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.9990000128746032,0.6266177296638489,0.4055600464344024,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840524554252625,0.4006271958351135,0.3812469840049743,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.6727482080459595,0.1733066737651825,0.792446494102478,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.9409484863281,1.0,0.5425081253051758,0.9968326091766356,0.9968326091766356,1.0,1.0,-2.879655838012696,1.327450394630432,1.5522053241729736,0.6697334051132202,0.92880779504776,0.92880779504776,0.0,134.4168243408203,128.0,76642.6328125,0.0,2017.15234375,1.0,278.1499938964844,282.9725952148437,300.5697937011719,305.5625,293.1499938964844,293.1499938964844,278.1499938964844,36538.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506956100463867,1.0,0.0,0.0,3.797866106033325,3.797891616821289,9.624376389183451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12470.80078125,0.0,1708.1778564453125,1895.4371337890625,0.0,2941.7861328125,0.9388148784637452,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563143610954285,0.3594153821468353,0.3252493441104889,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9741998314857484,0.5195685625076294,0.49301478266716,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337783932685852,0.4007017016410827,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8877970576286316,0.400840163230896,0.3813632726669311,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761053800582886,0.1737602353096008,0.7940702438354492,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.994320273399353,0.994320273399353,1.0,1.0,-2.8748021125793457,1.324994444847107,1.5498077869415283,0.6682793498039246,0.9302727580070496,0.9302727580070496,0.0,132.31044006347656,131.0,76568.7578125,0.0,1998.8494873046875,1.0,278.1499938964844,282.981201171875,300.58660888671875,305.570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36271.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494267463684082,1.0,0.0,0.0,3.787616491317749,3.787642002105713,9.572497674525948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.3720703125,0.0,1693.83837890625,1895.4371337890625,0.0,2929.901611328125,0.936353325843811,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563143610954285,0.3594153821468353,0.3252493441104889,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9741998314857484,0.5195685625076294,0.49301478266716,297.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337783932685852,0.4007017016410827,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8877970576286316,0.400840163230896,0.3813632726669311,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761053800582886,0.1737602353096008,0.7940702438354492,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.994320273399353,0.994320273399353,1.0,1.0,-2.8748021125793457,1.324994444847107,1.5498077869415283,0.6682793498039246,0.9302727580070496,0.9302727580070496,0.0,132.31044006347656,131.0,76568.7578125,0.0,1998.8494873046875,1.0,278.1499938964844,282.981201171875,300.58660888671875,305.570556640625,293.1499938964844,293.1499938964844,278.1499938964844,36271.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494267463684082,1.0,0.0,0.0,3.787616491317749,3.787642002105713,9.572497674525948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.3720703125,0.0,1693.83837890625,1895.4371337890625,0.0,2929.901611328125,0.936353325843811,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568882942199707,0.3593417108058929,0.3251723349094391,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.974701464176178,0.5192471742630005,0.4926980137825012,297.49285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370216012001038,0.3997869193553924,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885631561279297,0.400949627161026,0.3814518749713897,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769425868988037,0.1739896535873413,0.795031726360321,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404564738273621,0.9930641055107116,0.9930641055107116,1.0,1.0,-2.8744893074035645,1.3247934579849243,1.54969584941864,0.6681197285652161,0.93223637342453,0.93223637342453,0.0,131.9384002685547,131.0,76594.3203125,0.0,1996.5150146484373,1.0,278.1499938964844,282.9838256835937,300.595703125,305.5801696777344,293.1499938964844,293.1499938964844,278.1499938964844,36127.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490087389945984,1.0,0.0,0.0,3.78692889213562,3.786954402923584,9.569023404765176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12472.330078125,0.0,1691.90087890625,1895.4371337890625,0.0,2925.987060546875,0.9361051321029664,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8569440245628357,0.3592563271522522,0.3250982463359833,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9746420979499816,0.5189223289489746,0.4923918843269348,297.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.9990000128746032,0.6400333046913147,0.3996163308620453,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.888771116733551,0.4010546803474426,0.381549596786499,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527587890625,0.6773455739021301,0.1742120832204818,0.7960286736488342,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.52349853515625,297.3021240234375,284.9530639648437,1.0,0.5405535697937012,0.9918096661567688,0.9918096661567688,1.0,1.0,-2.875141143798828,1.3250608444213867,1.5500802993774414,0.6682195067405701,0.9345096349716188,0.9345096349716188,0.0,131.8949737548828,149.0,76648.5078125,0.0,1997.37109375,1.0,278.1499938964844,282.9853820800781,300.604736328125,305.592041015625,293.1499938964844,293.1499938964844,278.1499938964844,36000.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848721981048584,1.0,0.0,0.0,3.788492202758789,3.788517475128174,9.576924639986828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12485.2041015625,0.0,1692.7799072265625,1895.4371337890625,0.0,2923.3017578125,0.9363690614700316,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489623665809631,0.3590892255306244,0.3251243531703949,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652617573738098,0.5183138847351074,0.4919900298118591,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474126815796,0.4113480448722839,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803442120552063,0.4012985229492187,0.3819507360458374,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6713166236877441,0.1746554225683212,0.7989046573638916,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.526611328125,297.30291748046875,284.9669494628906,1.0,0.5466707944869995,0.9893007874488832,0.9893007874488832,1.0,1.0,-2.89270544052124,1.3335583209991455,1.5591471195220947,0.6725186109542847,0.9496607780456544,0.9496607780456544,0.0,137.20657348632812,152.0,77114.09375,0.0,2052.513671875,1.0,278.1499938964844,282.9921569824219,300.6239624023437,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486858606338501,1.0,0.0,0.0,3.806135654449463,3.8061611652374254,9.66633479038137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.697265625,0.0,1709.5660400390625,1895.4371337890625,0.0,2922.963623046875,0.9400538206100464,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489623665809631,0.3590892255306244,0.3251243531703949,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652617573738098,0.5183138847351074,0.4919900298118591,297.49859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442474126815796,0.4113480448722839,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803442120552063,0.4012985229492187,0.3819507360458374,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.6713166236877441,0.1746554225683212,0.7989046573638916,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.526611328125,297.30291748046875,284.9669494628906,1.0,0.5466707944869995,0.9893007874488832,0.9893007874488832,1.0,1.0,-2.89270544052124,1.3335583209991455,1.5591471195220947,0.6725186109542847,0.9496607780456544,0.9496607780456544,0.0,137.20657348632812,152.0,77114.09375,0.0,2052.513671875,1.0,278.1499938964844,282.9921569824219,300.6239624023437,305.6333312988281,293.1499938964844,293.1499938964844,278.1499938964844,35442.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486858606338501,1.0,0.0,0.0,3.806135654449463,3.8061611652374254,9.66633479038137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.697265625,0.0,1709.5660400390625,1895.4371337890625,0.0,2922.963623046875,0.9400538206100464,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421217799186707,0.3587790727615356,0.3250481188297272,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.956582248210907,0.5176352858543396,0.4915484189987182,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461241245269775,0.4218211770057678,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8731538653373718,0.4014795124530792,0.3823119103908539,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661295294761658,0.1749655306339264,0.8012755513191223,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.290283203125,284.9661865234375,1.0,0.5514377951622009,0.9867919087409972,0.9867919087409972,1.0,1.0,-2.907966136932373,1.3408523797988892,1.5671138763427734,0.6765488982200623,0.9612789750099182,0.9612789750099182,0.0,142.0689697265625,155.0,77612.4296875,0.0,2102.138671875,1.0,278.1499938964844,282.984619140625,300.6431884765625,305.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,35209.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496196269989014,1.0,0.0,0.0,3.837356567382813,3.837382078170776,9.825565712162645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.0126953125,0.0,1745.55419921875,1895.4371337890625,0.0,2931.7080078125,0.9468170404434204,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421217799186707,0.3587790727615356,0.3250481188297272,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.956582248210907,0.5176352858543396,0.4915484189987182,297.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461241245269775,0.4218211770057678,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.8731538653373718,0.4014795124530792,0.3823119103908539,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661295294761658,0.1749655306339264,0.8012755513191223,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.290283203125,284.9661865234375,1.0,0.5514377951622009,0.9867919087409972,0.9867919087409972,1.0,1.0,-2.907966136932373,1.3408523797988892,1.5671138763427734,0.6765488982200623,0.9612789750099182,0.9612789750099182,0.0,142.0689697265625,155.0,77612.4296875,0.0,2102.138671875,1.0,278.1499938964844,282.984619140625,300.6431884765625,305.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,35209.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496196269989014,1.0,0.0,0.0,3.837356567382813,3.837382078170776,9.825565712162645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.0126953125,0.0,1745.55419921875,1895.4371337890625,0.0,2931.7080078125,0.9468170404434204,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363519310951233,0.3583274781703949,0.3248068988323211,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488646984100342,0.5168480277061462,0.4909755885601043,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474358439445496,0.4308213293552398,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671754002571106,0.4015707075595855,0.3825602531433105,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617407202720642,0.1751440614461898,0.8028903007507324,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555691123008728,0.9837044477462769,0.9837044477462769,1.0,1.0,-2.9200472831726074,1.3465882539749146,1.5734590291976929,0.6796212792396545,0.9680193066596984,0.9680193066596984,0.0,146.29208374023438,158.0,78010.4375,0.0,2143.6357421875,1.0,278.1499938964844,282.97625732421875,300.6579895019531,305.732421875,293.1499938964844,293.1499938964844,278.1499938964844,35286.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506179451942444,1.0,0.0,0.0,3.863654375076294,3.863680362701416,9.960699571820442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.0869140625,0.0,1778.466796875,1895.4371337890625,0.0,2941.05859375,0.9527855515480042,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363519310951233,0.3583274781703949,0.3248068988323211,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488646984100342,0.5168480277061462,0.4909755885601043,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474358439445496,0.4308213293552398,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671754002571106,0.4015707075595855,0.3825602531433105,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617407202720642,0.1751440614461898,0.8028903007507324,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555691123008728,0.9837044477462769,0.9837044477462769,1.0,1.0,-2.9200472831726074,1.3465882539749146,1.5734590291976929,0.6796212792396545,0.9680193066596984,0.9680193066596984,0.0,146.29208374023438,158.0,78010.4375,0.0,2143.6357421875,1.0,278.1499938964844,282.97625732421875,300.6579895019531,305.732421875,293.1499938964844,293.1499938964844,278.1499938964844,35286.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506179451942444,1.0,0.0,0.0,3.863654375076294,3.863680362701416,9.960699571820442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.0869140625,0.0,1778.466796875,1895.4371337890625,0.0,2941.05859375,0.9527855515480042,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311895132064819,0.3578262329101562,0.3244997859001159,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416910409927368,0.5160204172134399,0.4903449714183807,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485170125961304,0.4390451908111572,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618888258934021,0.4016262590885162,0.3827572166919708,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578189134597778,0.1752606332302093,0.8041322827339172,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5095520019531,297.2620849609375,284.9597473144531,1.0,0.559288740158081,0.9806170463562012,0.9806170463562012,1.0,1.0,-2.9305360317230225,1.3515441417694092,1.5789918899536133,0.6822643280029297,0.9732459783554076,0.9732459783554076,0.0,150.200927734375,161.0,78352.0625,0.0,2181.135986328125,1.0,278.1499938964844,282.9695739746094,300.6711120605469,305.7696228027344,293.1499938964844,293.1499938964844,278.1499938964844,35391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514655828475952,1.0,0.0,0.0,3.885862112045288,3.885888576507568,1.0075533509734669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.8388671875,0.0,1806.9010009765625,1895.4371337890625,0.0,2948.999267578125,0.9578547477722168,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311895132064819,0.3578262329101562,0.3244997859001159,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416910409927368,0.5160204172134399,0.4903449714183807,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485170125961304,0.4390451908111572,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618888258934021,0.4016262590885162,0.3827572166919708,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578189134597778,0.1752606332302093,0.8041322827339172,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.5095520019531,297.2620849609375,284.9597473144531,1.0,0.559288740158081,0.9806170463562012,0.9806170463562012,1.0,1.0,-2.9305360317230225,1.3515441417694092,1.5789918899536133,0.6822643280029297,0.9732459783554076,0.9732459783554076,0.0,150.200927734375,161.0,78352.0625,0.0,2181.135986328125,1.0,278.1499938964844,282.9695739746094,300.6711120605469,305.7696228027344,293.1499938964844,293.1499938964844,278.1499938964844,35391.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514655828475952,1.0,0.0,0.0,3.885862112045288,3.885888576507568,1.0075533509734669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12808.8388671875,0.0,1806.9010009765625,1895.4371337890625,0.0,2948.999267578125,0.9578547477722168,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.828801155090332,0.3575654029846191,0.3243314623832702,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.938307523727417,0.5155991911888123,0.4900169968605041,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489840745925903,0.4428997337818146,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594709634780884,0.4016469120979309,0.3828437030315399,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560155153274536,0.1753042936325073,0.8046581745147705,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610203742980957,0.9790733456611632,0.9790733456611632,1.0,1.0,-2.9353089332580566,1.353791117668152,1.5815178155899048,0.6834585666656494,0.97558856010437,0.97558856010437,0.0,152.05079650878906,161.0,78505.25,0.0,2198.64013671875,1.0,278.1499938964844,282.9669189453125,300.6772766113281,305.78643798828125,293.1499938964844,293.1499938964844,278.1499938964844,35437.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851827085018158,1.0,0.0,0.0,3.895548105239868,3.895574569702149,1.012582515613758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.0771484375,0.0,1819.406494140625,1895.4371337890625,0.0,2952.38671875,0.9600690603256226,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265124559402466,0.3573005795478821,0.3241572082042694,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.935039758682251,0.515175461769104,0.4896843433380127,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494057774543762,0.4466206729412079,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571739196777344,0.4016649425029754,0.3829254508018493,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6542991995811462,0.1753424257040023,0.8051456809043884,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.562688946723938,0.9774841070175172,0.9774841070175172,1.0,1.0,-2.9398562908172607,1.35592520236969,1.5839310884475708,0.6845897436141968,0.9778573513031006,0.9778573513031006,0.0,153.84835815429688,164.0,78649.9453125,0.0,2215.543212890625,1.0,278.1499938964844,282.9646301269531,300.6832275390625,305.8024597167969,293.1499938964844,293.1499938964844,278.1499938964844,35477.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521577715873718,1.0,0.0,0.0,3.904546022415161,3.9045724868774414,1.0172656175200243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12865.8193359375,0.0,1831.052978515625,1895.4371337890625,0.0,2955.485107421875,0.9621253609657288,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220608830451965,0.3567598462104797,0.3237982094287872,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286588430404664,0.5143210887908936,0.4890119731426239,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501659154891968,0.4534764885902405,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527615070343018,0.4016927182674408,0.3830809891223907,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.650997519493103,0.1754068881273269,0.8060579895973206,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569396972656,1.0,0.5658566355705261,0.9743057489395142,0.9743057489395142,1.0,1.0,-2.947951555252075,1.3597005605697632,1.5882508754730225,0.6865952014923096,0.9819398522377014,0.9819398522377014,0.0,157.3906707763672,167.0,78910.890625,0.0,2247.620361328125,1.0,278.1499938964844,282.9605712890625,300.694580078125,305.8321533203125,293.1499938964844,293.1499938964844,278.1499938964844,35551.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527539372444153,1.0,0.0,0.0,3.920791149139404,3.920817613601685,1.0257480198561095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.33984375,0.0,1852.21728515625,1895.4371337890625,0.0,2961.0712890625,0.9658362865447998,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220608830451965,0.3567598462104797,0.3237982094287872,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286588430404664,0.5143210887908936,0.4890119731426239,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501659154891968,0.4534764885902405,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527615070343018,0.4016927182674408,0.3830809891223907,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.650997519493103,0.1754068881273269,0.8060579895973206,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569396972656,1.0,0.5658566355705261,0.9743057489395142,0.9743057489395142,1.0,1.0,-2.947951555252075,1.3597005605697632,1.5882508754730225,0.6865952014923096,0.9819398522377014,0.9819398522377014,0.0,157.3906707763672,167.0,78910.890625,0.0,2247.620361328125,1.0,278.1499938964844,282.9605712890625,300.694580078125,305.8321533203125,293.1499938964844,293.1499938964844,278.1499938964844,35551.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527539372444153,1.0,0.0,0.0,3.920791149139404,3.920817613601685,1.0257480198561095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.33984375,0.0,1852.21728515625,1895.4371337890625,0.0,2961.0712890625,0.9658362865447998,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170133233070374,0.3561847507953644,0.3234349489212036,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215042591094972,0.5134318470954895,0.4883368909358978,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965079426765442,0.6513620615005493,0.4556799530982971,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478013873100281,0.401681512594223,0.3832303583621979,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472739577293396,0.1754463762044906,0.8069756031036377,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685487985610962,0.9711273312568665,0.9711273312568665,1.0,1.0,-2.950788736343384,1.3609023094177246,1.5898864269256592,0.6872563362121582,0.9822822213172911,0.9822822213172911,0.0,161.30914306640625,170.0,79047.5078125,0.0,2272.207275390625,1.0,278.1499938964844,282.95574951171875,300.7044677734375,305.8539123535156,293.1499938964844,293.1499938964844,278.1499938964844,35699.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531544208526611,1.0,0.0,0.0,3.931554079055786,3.9315807819366455,1.031387228067615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.52734375,0.0,1867.1334228515625,1895.4371337890625,0.0,2964.82421875,0.968339741230011,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170133233070374,0.3561847507953644,0.3234349489212036,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215042591094972,0.5134318470954895,0.4883368909358978,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965079426765442,0.6513620615005493,0.4556799530982971,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8478013873100281,0.401681512594223,0.3832303583621979,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472739577293396,0.1754463762044906,0.8069756031036377,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685487985610962,0.9711273312568665,0.9711273312568665,1.0,1.0,-2.950788736343384,1.3609023094177246,1.5898864269256592,0.6872563362121582,0.9822822213172911,0.9822822213172911,0.0,161.30914306640625,170.0,79047.5078125,0.0,2272.207275390625,1.0,278.1499938964844,282.95574951171875,300.7044677734375,305.8539123535156,293.1499938964844,293.1499938964844,278.1499938964844,35699.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531544208526611,1.0,0.0,0.0,3.931554079055786,3.9315807819366455,1.031387228067615e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.52734375,0.0,1867.1334228515625,1895.4371337890625,0.0,2964.82421875,0.968339741230011,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122563362121582,0.3556026518344879,0.3230515718460083,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149721264839172,0.5125263929367065,0.4876339733600616,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.992909014225006,0.6530687212944031,0.4568840563297272,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432835936546326,0.4016451835632324,0.3833447098731994,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6439006924629211,0.1754835844039917,0.8078212141990662,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9506225585937,1.0,0.5709238052368164,0.9680976271629332,0.9680976271629332,1.0,1.0,-2.9521284103393555,1.361392378807068,1.5907360315322876,0.6874651312828064,0.9815163612365724,0.9815163612365724,0.0,164.9987030029297,173.0,79122.5859375,0.0,2293.115478515625,1.0,278.1499938964844,282.9534912109375,300.7130432128906,305.86871337890625,293.1499938964844,293.1499938964844,278.1499938964844,35838.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533174991607666,1.0,0.0,0.0,3.936962127685547,3.936989068984986,1.034226784213388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.4326171875,0.0,1875.172607421875,1895.4371337890625,0.0,2966.352294921875,0.9696515202522278,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122563362121582,0.3556026518344879,0.3230515718460083,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149721264839172,0.5125263929367065,0.4876339733600616,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.992909014225006,0.6530687212944031,0.4568840563297272,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8432835936546326,0.4016451835632324,0.3833447098731994,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.6439006924629211,0.1754835844039917,0.8078212141990662,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9506225585937,1.0,0.5709238052368164,0.9680976271629332,0.9680976271629332,1.0,1.0,-2.9521284103393555,1.361392378807068,1.5907360315322876,0.6874651312828064,0.9815163612365724,0.9815163612365724,0.0,164.9987030029297,173.0,79122.5859375,0.0,2293.115478515625,1.0,278.1499938964844,282.9534912109375,300.7130432128906,305.86871337890625,293.1499938964844,293.1499938964844,278.1499938964844,35838.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533174991607666,1.0,0.0,0.0,3.936962127685547,3.936989068984986,1.034226784213388e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12960.4326171875,0.0,1875.172607421875,1895.4371337890625,0.0,2966.352294921875,0.9696515202522278,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079208135604858,0.3550335466861725,0.3226649463176727,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093246459960938,0.5116270780563354,0.486920028924942,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897707104682922,0.6549419164657593,0.4582527875900268,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393446207046509,0.4016048014163971,0.3834381103515625,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409913897514343,0.1755338907241821,0.8086540699005127,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731213688850403,0.9650679230690002,0.9650679230690002,1.0,1.0,-2.953564167022705,1.3619251251220703,1.5916390419006348,0.6876979470252991,0.981648087501526,0.981648087501526,0.0,168.37220764160156,176.0,79185.859375,0.0,2312.655517578125,1.0,278.1499938964844,282.9532470703125,300.7208557128906,305.881103515625,293.1499938964844,293.1499938964844,278.1499938964844,35895.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533507585525513,1.0,0.0,0.0,3.940225839614868,3.940252780914306,1.0359422049077691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.42578125,0.0,1879.824951171875,1895.4371337890625,0.0,2966.6640625,0.9704318642616272,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079208135604858,0.3550335466861725,0.3226649463176727,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093246459960938,0.5116270780563354,0.486920028924942,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897707104682922,0.6549419164657593,0.4582527875900268,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393446207046509,0.4016048014163971,0.3834381103515625,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409913897514343,0.1755338907241821,0.8086540699005127,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731213688850403,0.9650679230690002,0.9650679230690002,1.0,1.0,-2.953564167022705,1.3619251251220703,1.5916390419006348,0.6876979470252991,0.981648087501526,0.981648087501526,0.0,168.37220764160156,176.0,79185.859375,0.0,2312.655517578125,1.0,278.1499938964844,282.9532470703125,300.7208557128906,305.881103515625,293.1499938964844,293.1499938964844,278.1499938964844,35895.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533507585525513,1.0,0.0,0.0,3.940225839614868,3.940252780914306,1.0359422049077691e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12974.42578125,0.0,1879.824951171875,1895.4371337890625,0.0,2966.6640625,0.9704318642616272,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058203458786011,0.3547508418560028,0.3224716484546661,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.906732439994812,0.5111787915229797,0.4865622818470001,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.98827862739563,0.6558874845504761,0.4589489698410034,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375023007392883,0.401584267616272,0.3834820389747619,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396400928497314,0.1755624562501907,0.8090759515762329,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741865634918213,0.9635530710220336,0.9635530710220336,1.0,1.0,-2.954298257827759,1.3621976375579834,1.5921006202697754,0.6878186464309692,0.9818804860115052,0.9818804860115052,0.0,170.0018310546875,176.0,79215.609375,0.0,2322.173828125,1.0,278.1499938964844,282.9533386230469,300.7244567871094,305.88690185546875,293.1499938964844,293.1499938964844,278.1499938964844,35910.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533653616905212,1.0,0.0,0.0,3.941633701324463,3.941660642623901,1.0366826472818502e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12981.052734375,0.0,1881.7545166015625,1895.4371337890625,0.0,2966.80078125,0.9707612991333008,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037620186805725,0.3544676005840301,0.3222773671150207,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042835235595704,0.5107300877571106,0.4862033724784851,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868249297142028,0.6568289995193481,0.4596446454524994,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357293009757996,0.4015626311302185,0.383523941040039,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383456587791443,0.175592690706253,0.809501051902771,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752324461936951,0.9620869159698486,0.9620869159698486,1.0,1.0,-2.955031156539917,1.3624708652496338,1.5925601720809937,0.6879416704177856,0.9821747541427612,0.9821747541427612,0.0,171.60092163085938,179.0,79243.8046875,0.0,2331.5400390625,1.0,278.1499938964844,282.95343017578125,300.7277526855469,305.8923034667969,293.1499938964844,293.1499938964844,278.1499938964844,35920.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853378176689148,1.0,0.0,0.0,3.9429450035095215,3.94297194480896,1.0373723853263073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.3115234375,0.0,1883.5152587890625,1895.4371337890625,0.0,2966.921142578125,0.9710645079612732,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997952103614807,0.3538947701454162,0.3218821585178375,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997114300727844,0.5098279714584351,0.4854797422885895,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98399019241333,0.6586820483207703,0.4610182642936706,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323434591293335,0.4015139639377594,0.3836007714271545,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358891129493713,0.1756555438041687,0.8103545904159546,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772780179977417,0.9591546058654784,0.9591546058654784,1.0,1.0,-2.956456184387207,1.3629943132400513,1.5934618711471558,0.688177764415741,0.9828175902366638,0.9828175902366638,0.0,174.73553466796875,182.0,79295.203125,0.0,2349.893310546875,1.0,278.1499938964844,282.9536437988281,300.7332458496094,305.90167236328125,293.1499938964844,293.1499938964844,278.1499938964844,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534107208251953,1.0,0.0,0.0,3.945338010787964,3.9453649520874015,1.0386320354882628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5712890625,0.0,1886.6783447265625,1895.4371337890625,0.0,2967.22607421875,0.9716123342514038,1.0,0.0,3.0,1.0,0.0
