time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997952103614807,0.3538947701454162,0.3218821585178375,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997114300727844,0.5098279714584351,0.4854797422885895,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.98399019241333,0.6586820483207703,0.4610182642936706,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323434591293335,0.4015139639377594,0.3836007714271545,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358891129493713,0.1756555438041687,0.8103545904159546,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772780179977417,0.9591546058654784,0.9591546058654784,1.0,1.0,-2.956456184387207,1.3629943132400513,1.5934618711471558,0.688177764415741,0.9828175902366638,0.9828175902366638,0.0,174.73553466796875,182.0,79295.203125,0.0,2349.893310546875,1.0,278.1499938964844,282.9536437988281,300.7332458496094,305.90167236328125,293.1499938964844,293.1499938964844,278.1499938964844,35930.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534107208251953,1.0,0.0,0.0,3.945338010787964,3.9453649520874015,1.0386320354882628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.5712890625,0.0,1886.6783447265625,1895.4371337890625,0.0,2967.22607421875,0.9716123342514038,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959639430046082,0.3533131182193756,0.3214786946773529,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953171372413635,0.5089190006256104,0.4847490787506103,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811941981315612,0.6604980826377869,0.4623675942420959,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290998339653015,0.4014589786529541,0.3836707472801208,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335508823394775,0.1757182627916336,0.811204731464386,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792897939682007,0.9562222957611084,0.9562222957611084,1.0,1.0,-2.9578206539154053,1.3634843826293943,1.5943362712860107,0.6883949041366577,0.9833943247795104,0.9833943247795104,0.0,177.83560180664062,185.0,79340.7265625,0.0,2367.981201171875,1.0,278.1499938964844,282.95379638671875,300.73760986328125,305.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,35939.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535040616989136,1.0,0.0,0.0,3.947488307952881,3.9475154876708975,1.0397645837656455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3798828125,0.0,1889.5172119140625,1895.4371337890625,0.0,2968.100830078125,0.9721031188964844,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959639430046082,0.3533131182193756,0.3214786946773529,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953171372413635,0.5089190006256104,0.4847490787506103,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811941981315612,0.6604980826377869,0.4623675942420959,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290998339653015,0.4014589786529541,0.3836707472801208,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335508823394775,0.1757182627916336,0.811204731464386,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.5792897939682007,0.9562222957611084,0.9562222957611084,1.0,1.0,-2.9578206539154053,1.3634843826293943,1.5943362712860107,0.6883949041366577,0.9833943247795104,0.9833943247795104,0.0,177.83560180664062,185.0,79340.7265625,0.0,2367.981201171875,1.0,278.1499938964844,282.95379638671875,300.73760986328125,305.9096069335937,293.1499938964844,293.1499938964844,278.1499938964844,35939.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535040616989136,1.0,0.0,0.0,3.947488307952881,3.9475154876708975,1.0397645837656455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.3798828125,0.0,1889.5172119140625,1895.4371337890625,0.0,2968.100830078125,0.9721031188964844,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918635606765747,0.3524939715862274,0.3209256529808044,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906676173210144,0.5077657103538513,0.4838574230670929,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978063941001892,0.6620474457740784,0.4635820686817169,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.825613260269165,0.4011570513248443,0.3835776150226593,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309138536453247,0.1755147576332092,0.8112223744392395,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.58116614818573,0.9532790184020996,0.9532790184020996,1.0,1.0,-2.9574553966522217,1.3631263971328735,1.5943291187286377,0.6881622672080994,0.9823849201202391,0.9823849201202391,0.0,181.0927276611328,188.0,79338.5546875,0.0,2383.752685546875,1.0,278.1499938964844,282.9532775878906,300.7407531738281,305.91387939453125,293.1499938964844,293.1499938964844,278.1499938964844,35985.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535215258598328,1.0,0.0,0.0,3.947844028472901,3.947870969772339,1.0399519396742107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.302734375,0.0,1890.3541259765625,1895.4371337890625,0.0,2968.2646484375,0.9722036123275756,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918635606765747,0.3524939715862274,0.3209256529808044,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906676173210144,0.5077657103538513,0.4838574230670929,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.978063941001892,0.6620474457740784,0.4635820686817169,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.825613260269165,0.4011570513248443,0.3835776150226593,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309138536453247,0.1755147576332092,0.8112223744392395,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.94940185546875,1.0,0.58116614818573,0.9532790184020996,0.9532790184020996,1.0,1.0,-2.9574553966522217,1.3631263971328735,1.5943291187286377,0.6881622672080994,0.9823849201202391,0.9823849201202391,0.0,181.0927276611328,188.0,79338.5546875,0.0,2383.752685546875,1.0,278.1499938964844,282.9532775878906,300.7407531738281,305.91387939453125,293.1499938964844,293.1499938964844,278.1499938964844,35985.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535215258598328,1.0,0.0,0.0,3.947844028472901,3.947870969772339,1.0399519396742107e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.302734375,0.0,1890.3541259765625,1895.4371337890625,0.0,2968.2646484375,0.9722036123275756,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875136733055115,0.3514882922172546,0.3202030658721924,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885786235332489,0.5064105987548828,0.4827756583690643,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745980501174928,0.663371741771698,0.4646404385566711,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218814134597778,0.4006511569023132,0.3832916915416717,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279435753822327,0.1750719845294952,0.8101806044578552,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828470587730408,0.950335681438446,0.950335681438446,1.0,1.0,-2.9549648761749268,1.3617396354675293,1.5932252407073977,0.6873271465301514,0.9795240759849548,0.9795240759849548,0.0,184.47610473632807,191.0,79275.8515625,0.0,2396.311767578125,1.0,278.1499938964844,282.9530029296875,300.74365234375,305.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533583283424377,1.0,0.0,0.0,3.944920778274536,3.944947719573975,1.0384122788309469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.03125,0.0,1887.27880859375,1895.4371337890625,0.0,2966.7353515625,0.9715884327888488,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875136733055115,0.3514882922172546,0.3202030658721924,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.885786235332489,0.5064105987548828,0.4827756583690643,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745980501174928,0.663371741771698,0.4646404385566711,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218814134597778,0.4006511569023132,0.3832916915416717,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279435753822327,0.1750719845294952,0.8101806044578552,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828470587730408,0.950335681438446,0.950335681438446,1.0,1.0,-2.9549648761749268,1.3617396354675293,1.5932252407073977,0.6873271465301514,0.9795240759849548,0.9795240759849548,0.0,184.47610473632807,191.0,79275.8515625,0.0,2396.311767578125,1.0,278.1499938964844,282.9530029296875,300.74365234375,305.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,36071.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533583283424377,1.0,0.0,0.0,3.944920778274536,3.944947719573975,1.0384122788309469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.03125,0.0,1887.27880859375,1895.4371337890625,0.0,2966.7353515625,0.9715884327888488,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852967977523804,0.3509308993816376,0.3197880387306213,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833128213882446,0.5056716203689575,0.4821721613407135,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727835059165956,0.6639617681503296,0.4651163220405578,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199628591537476,0.4003365337848663,0.3830854892730713,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263675689697266,0.1747737228870391,0.8092911839485168,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836064219474792,0.9488640427589417,0.9488640427589417,1.0,1.0,-2.9529964923858643,1.3606964349746704,1.5923001766204834,0.6867039203643799,0.9775410294532776,0.9775410294532776,0.0,186.18316650390625,191.0,79221.9375,0.0,2401.35205078125,1.0,278.1499938964844,282.9532470703125,300.7450866699219,305.9122314453125,293.1499938964844,293.1499938964844,278.1499938964844,36120.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532008528709412,1.0,0.0,0.0,3.9419949054718018,3.94202184677124,1.036872617987683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12989.7861328125,0.0,1883.9088134765625,1895.4371337890625,0.0,2965.259521484375,0.9709566831588744,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830834984779358,0.3503476679325104,0.3193472921848297,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808499574661255,0.5049024820327759,0.4815375506877899,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709438681602478,0.6645132899284363,0.465563952922821,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180336952209473,0.399991899728775,0.3828482031822204,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247574687004089,0.1744367331266403,0.8082122206687927,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843173265457153,0.9474650025367736,0.9474650025367736,1.0,1.0,-2.9506609439849854,1.3594801425933838,1.591180682182312,0.6859764456748962,0.9753435850143432,0.9753435850143432,0.0,187.88442993164065,194.0,79156.03125,0.0,2405.690673828125,1.0,278.1499938964844,282.953857421875,300.7466125488281,305.9097900390625,293.1499938964844,293.1499938964844,278.1499938964844,36167.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852997362613678,1.0,0.0,0.0,3.938197612762451,3.9382245540618896,1.0348759360567783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12978.404296875,0.0,1879.412353515625,1895.4371337890625,0.0,2963.352294921875,0.97012859582901,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.778708279132843,0.3491196036338806,0.3184052407741546,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.875997006893158,0.5032912492752075,0.4801937937736511,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672292470932008,0.6655183434486389,0.4663874208927154,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141675591468811,0.3992312550544739,0.382299929857254,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214677691459656,0.1736695617437362,0.8055985569953918,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856111645698547,0.9446669220924376,0.9446669220924376,1.0,1.0,-2.9451029300689697,1.3566194772720337,1.588483452796936,0.6842643022537231,0.970558226108551,0.970558226108551,0.0,191.2528686523437,197.0,78994.7578125,0.0,2412.568359375,1.0,278.1499938964844,282.9559326171875,300.7497863769531,305.9029846191406,293.1499938964844,293.1499938964844,278.1499938964844,36250.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852471113204956,1.0,0.0,0.0,3.928410291671753,3.928437232971192,1.0297385415469762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4638671875,0.0,1867.5540771484373,1895.4371337890625,0.0,2958.421142578125,0.9679725766181946,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.778708279132843,0.3491196036338806,0.3184052407741546,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.875997006893158,0.5032912492752075,0.4801937937736511,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672292470932008,0.6655183434486389,0.4663874208927154,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141675591468811,0.3992312550544739,0.382299929857254,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214677691459656,0.1736695617437362,0.8055985569953918,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856111645698547,0.9446669220924376,0.9446669220924376,1.0,1.0,-2.9451029300689697,1.3566194772720337,1.588483452796936,0.6842643022537231,0.970558226108551,0.970558226108551,0.0,191.2528686523437,197.0,78994.7578125,0.0,2412.568359375,1.0,278.1499938964844,282.9559326171875,300.7497863769531,305.9029846191406,293.1499938964844,293.1499938964844,278.1499938964844,36250.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852471113204956,1.0,0.0,0.0,3.928410291671753,3.928437232971192,1.0297385415469762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.4638671875,0.0,1867.5540771484373,1895.4371337890625,0.0,2958.421142578125,0.9679725766181946,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744271755218506,0.3478192090988159,0.3173936009407043,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712660074234009,0.5015928149223328,0.4787626266479492,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634942412376404,0.6663965582847595,0.4671199023723602,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102906942367554,0.3983865678310394,0.3816668391227722,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180905699729919,0.1727955937385559,0.802467942237854,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867488980293274,0.9418688416481018,0.9418688416481018,1.0,1.0,-2.9385247230529785,1.353265643119812,1.5852590799331665,0.6822525262832642,0.9654884934425354,0.9654884934425354,0.0,194.5643310546875,200.0,78800.203125,0.0,2417.280517578125,1.0,278.1499938964844,282.95904541015625,300.7532043457031,305.8940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36315.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518076539039612,1.0,0.0,0.0,3.916156530380249,3.916183471679688,1.023324557536398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7568359375,0.0,1852.462646484375,1895.4371337890625,0.0,2952.204345703125,0.965251624584198,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744271755218506,0.3478192090988159,0.3173936009407043,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712660074234009,0.5015928149223328,0.4787626266479492,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634942412376404,0.6663965582847595,0.4671199023723602,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102906942367554,0.3983865678310394,0.3816668391227722,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180905699729919,0.1727955937385559,0.802467942237854,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867488980293274,0.9418688416481018,0.9418688416481018,1.0,1.0,-2.9385247230529785,1.353265643119812,1.5852590799331665,0.6822525262832642,0.9654884934425354,0.9654884934425354,0.0,194.5643310546875,200.0,78800.203125,0.0,2417.280517578125,1.0,278.1499938964844,282.95904541015625,300.7532043457031,305.8940124511719,293.1499938964844,293.1499938964844,278.1499938964844,36315.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518076539039612,1.0,0.0,0.0,3.916156530380249,3.916183471679688,1.023324557536398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12916.7568359375,0.0,1852.462646484375,1895.4371337890625,0.0,2952.204345703125,0.965251624584198,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.770252525806427,0.3464647233486175,0.316331148147583,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.866665780544281,0.4998283386230469,0.4772667288780212,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959755003452301,0.6671728491783142,0.4677803516387939,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063840270042419,0.3974793255329132,0.3809719979763031,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146208643913269,0.171845868229866,0.7989758849143982,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587773323059082,0.9392062425613404,0.9392062425613404,1.0,1.0,-2.931211471557617,1.3495639562606812,1.5816473960876465,0.6800326704978943,0.9602938294410706,0.9602938294410706,0.0,197.8305511474609,203.0,78582.6484375,0.0,2420.40771484375,1.0,278.1499938964844,282.9627990722656,300.7567443847656,305.88360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36366.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510516881942749,1.0,0.0,0.0,3.902265310287476,3.902291774749756,1.016077476378996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0859375,0.0,1835.2850341796875,1895.4371337890625,0.0,2945.1220703125,0.9621537327766418,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.770252525806427,0.3464647233486175,0.316331148147583,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.866665780544281,0.4998283386230469,0.4772667288780212,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.959755003452301,0.6671728491783142,0.4677803516387939,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063840270042419,0.3974793255329132,0.3809719979763031,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146208643913269,0.171845868229866,0.7989758849143982,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.587773323059082,0.9392062425613404,0.9392062425613404,1.0,1.0,-2.931211471557617,1.3495639562606812,1.5816473960876465,0.6800326704978943,0.9602938294410706,0.9602938294410706,0.0,197.8305511474609,203.0,78582.6484375,0.0,2420.40771484375,1.0,278.1499938964844,282.9627990722656,300.7567443847656,305.88360595703125,293.1499938964844,293.1499938964844,278.1499938964844,36366.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510516881942749,1.0,0.0,0.0,3.902265310287476,3.902291774749756,1.016077476378996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12879.0859375,0.0,1835.2850341796875,1895.4371337890625,0.0,2945.1220703125,0.9621537327766418,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679767608642578,0.34568652510643,0.3157171010971069,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8641632199287415,0.4988163709640503,0.4764050245285034,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576735496520996,0.6675522327423096,0.4681108593940735,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041940927505493,0.3969453275203705,0.3805568516254425,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.612633228302002,0.1712838411331176,0.7968741059303284,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.588290810585022,0.9377278685569764,0.9377278685569764,1.0,1.0,-2.9268102645874023,1.3473435640335083,1.579466700553894,0.678702175617218,0.957354724407196,0.957354724407196,0.0,199.624740600586,203.0,78451.53125,0.0,2421.420166015625,1.0,278.1499938964844,282.9651184082031,300.7587280273437,305.8771667480469,293.1499938964844,293.1499938964844,278.1499938964844,36389.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505924940109253,1.0,0.0,0.0,3.8938610553741455,3.893887519836426,1.0117056490344112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12856.388671875,0.0,1824.8841552734373,1895.4371337890625,0.0,2940.820556640625,0.9602755308151244,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.766176164150238,0.3450528681278229,0.3152158558368683,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621852993965149,0.4979929029941559,0.475702553987503,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560051560401917,0.6678349375724792,0.4683610200881958,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024510741233826,0.3965055644512176,0.3802128136157989,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110057234764099,0.1708204299211502,0.7951291799545288,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039306640625,297.1589660644531,284.9422302246094,1.0,0.5886862874031067,0.936543583869934,0.936543583869934,1.0,1.0,-2.9231534004211426,1.3455008268356323,1.5776524543762207,0.6775985956192017,0.9549787044525146,0.9549787044525146,0.0,201.05523681640625,206.0,78342.53125,0.0,2421.955322265625,1.0,278.1499938964844,282.967041015625,300.7602844238281,305.8717346191406,293.1499938964844,293.1499938964844,278.1499938964844,36406.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502110242843628,1.0,0.0,0.0,3.886873483657837,3.886899948120117,1.0080779020427144e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12837.5205078125,0.0,1816.2525634765625,1895.4371337890625,0.0,2937.24755859375,0.9587123394012452,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641748785972595,0.3443292677402496,0.3146420121192932,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599890470504761,0.4970531761646271,0.474899411201477,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541283845901488,0.6681299209594727,0.4686262011528015,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005052804946899,0.3959982395172119,0.379813551902771,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091501712799072,0.1702852547168731,0.7931015491485596,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891104936599731,0.9352123141288756,0.9352123141288756,1.0,1.0,-2.9189000129699707,1.3433599472045898,1.5755400657653809,0.6763176321983337,0.9522849321365356,0.9522849321365356,0.0,202.65646362304688,206.0,78215.703125,0.0,2422.2607421875,1.0,278.1499938964844,282.9693298339844,300.7620544433594,305.86529541015625,293.1499938964844,293.1499938964844,278.1499938964844,36424.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497677445411682,1.0,0.0,0.0,3.878743886947632,3.878770351409912,1.0038654636446154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12815.5615234375,0.0,1806.230712890625,1895.4371337890625,0.0,2933.09521484375,0.9568929672241212,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621963620185852,0.3435930907726288,0.3140568435192108,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.857819676399231,0.4960976243019104,0.4740813374519348,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522488117218018,0.668398380279541,0.4688731431961059,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985726594924927,0.3954761624336242,0.379400372505188,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072784066200256,0.1697345972061157,0.7910029292106628,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895130634307861,0.933944284915924,0.933944284915924,1.0,1.0,-2.914491415023804,1.3411471843719482,1.573344111442566,0.6749974489212036,0.9495664834976196,0.9495664834976196,0.0,204.2511444091797,209.0,78084.28125,0.0,2422.24853515625,1.0,278.1499938964844,282.9716796875,300.7637634277344,305.8585510253906,293.1499938964844,293.1499938964844,278.1499938964844,36440.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493091464042664,1.0,0.0,0.0,3.870325565338135,3.870351791381836,9.9951262200193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.8037109375,0.0,1795.87890625,1895.4371337890625,0.0,2928.80029296875,0.955008327960968,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583029270172119,0.342081606388092,0.3128511309623718,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535556197166443,0.4941369891166687,0.4723983108997345,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484780430793762,0.6688514351844788,0.4693089127540588,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947425842285156,0.3943860232830047,0.3785303831100464,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034821271896362,0.1685859262943267,0.7865893244743347,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902537107467651,0.9314082264900208,0.9314082264900208,1.0,1.0,-2.905194044113159,1.336487054824829,1.56870698928833,0.6722273230552673,0.9440397024154664,0.9440397024154664,0.0,207.42333984375,212.0,77807.0390625,0.0,2421.26123046875,1.0,278.1499938964844,282.97662353515625,300.7670593261719,305.84393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36470.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483454585075378,1.0,0.0,0.0,3.852607250213623,3.852633237838745,9.903819773171565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.765625,0.0,1774.191162109375,1895.4371337890625,0.0,2919.776611328125,0.9510411024093628,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583029270172119,0.342081606388092,0.3128511309623718,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535556197166443,0.4941369891166687,0.4723983108997345,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484780430793762,0.6688514351844788,0.4693089127540588,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947425842285156,0.3943860232830047,0.3785303831100464,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034821271896362,0.1685859262943267,0.7865893244743347,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902537107467651,0.9314082264900208,0.9314082264900208,1.0,1.0,-2.905194044113159,1.336487054824829,1.56870698928833,0.6722273230552673,0.9440397024154664,0.9440397024154664,0.0,207.42333984375,212.0,77807.0390625,0.0,2421.26123046875,1.0,278.1499938964844,282.97662353515625,300.7670593261719,305.84393310546875,293.1499938964844,293.1499938964844,278.1499938964844,36470.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483454585075378,1.0,0.0,0.0,3.852607250213623,3.852633237838745,9.903819773171565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.765625,0.0,1774.191162109375,1895.4371337890625,0.0,2919.776611328125,0.9510411024093628,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544941902160645,0.3405245244503021,0.311604380607605,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493885397911072,0.4921181499958038,0.470660388469696,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446990489959716,0.669204831123352,0.4696758091449737,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909619808197021,0.3932418823242187,0.3776094019412994,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996240973472595,0.1673831343650818,0.7819297313690186,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909223556518555,0.9288721680641174,0.9288721680641174,1.0,1.0,-2.895338773727417,1.331552505493164,1.563786268234253,0.6693091988563538,0.9383997321128844,0.9383997321128844,0.0,210.5790557861328,200.0,77512.7734375,0.0,2419.179443359375,1.0,278.1499938964844,282.9818725585937,300.77008056640625,305.8279724121094,293.1499938964844,293.1499938964844,278.1499938964844,36499.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473345637321472,1.0,0.0,0.0,3.83386492729187,3.833890676498413,9.807693004404427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7451171875,0.0,1751.4317626953125,1895.4371337890625,0.0,2910.31201171875,0.9468429088592528,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544941902160645,0.3405245244503021,0.311604380607605,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493885397911072,0.4921181499958038,0.470660388469696,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446990489959716,0.669204831123352,0.4696758091449737,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909619808197021,0.3932418823242187,0.3776094019412994,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996240973472595,0.1673831343650818,0.7819297313690186,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909223556518555,0.9288721680641174,0.9288721680641174,1.0,1.0,-2.895338773727417,1.331552505493164,1.563786268234253,0.6693091988563538,0.9383997321128844,0.9383997321128844,0.0,210.5790557861328,200.0,77512.7734375,0.0,2419.179443359375,1.0,278.1499938964844,282.9818725585937,300.77008056640625,305.8279724121094,293.1499938964844,293.1499938964844,278.1499938964844,36499.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473345637321472,1.0,0.0,0.0,3.83386492729187,3.833890676498413,9.807693004404427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.7451171875,0.0,1751.4317626953125,1895.4371337890625,0.0,2910.31201171875,0.9468429088592528,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556679248809814,0.3389580249786377,0.3100959956645965,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508453369140625,0.4900693297386169,0.4686316847801208,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482113718986512,0.6694974899291992,0.4698068797588348,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792710542678833,0.3920723795890808,0.3764013946056366,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000524759292603,0.1661598831415176,0.7759198546409607,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.3664855957031,297.1303405761719,284.9396667480469,1.0,0.5870048403739929,0.9264625906944276,0.9264625906944276,1.0,1.0,-2.8825714588165283,1.3251988887786863,1.5573725700378418,0.6656729578971863,0.9309387803077698,0.9309387803077698,0.0,207.10696411132807,188.0,77149.65625,0.0,2379.300537109375,1.0,278.1499938964844,282.98651123046875,300.7724914550781,305.8081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36594.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462418913841248,1.0,0.0,0.0,3.8122425079345694,3.812268257141113,9.697378118289637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.5576171875,0.0,1725.9197998046875,1895.4371337890625,0.0,2900.08447265625,0.9420285224914552,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556679248809814,0.3389580249786377,0.3100959956645965,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508453369140625,0.4900693297386169,0.4686316847801208,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482113718986512,0.6694974899291992,0.4698068797588348,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792710542678833,0.3920723795890808,0.3764013946056366,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000524759292603,0.1661598831415176,0.7759198546409607,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.3664855957031,297.1303405761719,284.9396667480469,1.0,0.5870048403739929,0.9264625906944276,0.9264625906944276,1.0,1.0,-2.8825714588165283,1.3251988887786863,1.5573725700378418,0.6656729578971863,0.9309387803077698,0.9309387803077698,0.0,207.10696411132807,188.0,77149.65625,0.0,2379.300537109375,1.0,278.1499938964844,282.98651123046875,300.7724914550781,305.8081970214844,293.1499938964844,293.1499938964844,278.1499938964844,36594.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462418913841248,1.0,0.0,0.0,3.8122425079345694,3.812268257141113,9.697378118289637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.5576171875,0.0,1725.9197998046875,1895.4371337890625,0.0,2900.08447265625,0.9420285224914552,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598567008972168,0.3374123871326446,0.3084618151187897,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556910753250122,0.4880092442035675,0.4664406776428222,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559036493301392,0.6697373390197754,0.4697893261909485,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977745532989502,0.3908974826335907,0.3750368654727936,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030480265617371,0.1649437695741653,0.7692168951034546,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809248089790344,0.9240529537200928,0.9240529537200928,1.0,1.0,-2.868257522583008,1.3180932998657229,1.5501641035079956,0.6616178750991821,0.9229994416236876,0.9229994416236876,0.0,199.9105224609375,176.0,76733.0625,0.0,2318.8046875,1.0,278.1499938964844,282.99298095703125,300.7740478515625,305.7831726074219,293.1499938964844,293.1499938964844,278.1499938964844,36691.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449543118476868,1.0,0.0,0.0,3.786486148834229,3.786511659622192,9.566784910930437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.59765625,0.0,1695.7481689453125,1895.4371337890625,0.0,2888.036376953125,0.9363142251968384,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598567008972168,0.3374123871326446,0.3084618151187897,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556910753250122,0.4880092442035675,0.4664406776428222,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559036493301392,0.6697373390197754,0.4697893261909485,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977745532989502,0.3908974826335907,0.3750368654727936,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030480265617371,0.1649437695741653,0.7692168951034546,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809248089790344,0.9240529537200928,0.9240529537200928,1.0,1.0,-2.868257522583008,1.3180932998657229,1.5501641035079956,0.6616178750991821,0.9229994416236876,0.9229994416236876,0.0,199.9105224609375,176.0,76733.0625,0.0,2318.8046875,1.0,278.1499938964844,282.99298095703125,300.7740478515625,305.7831726074219,293.1499938964844,293.1499938964844,278.1499938964844,36691.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449543118476868,1.0,0.0,0.0,3.786486148834229,3.786511659622192,9.566784910930437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12557.59765625,0.0,1695.7481689453125,1895.4371337890625,0.0,2888.036376953125,0.9363142251968384,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628194689750671,0.3366486132144928,0.3076205253601074,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590877652168274,0.4869773089885711,0.4653087258338928,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.960777223110199,0.6698381304740906,0.4697417616844177,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012317419052124,0.390309989452362,0.3743200004100799,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052441596984863,0.1643416136503219,0.7657270431518555,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.3520202636719,297.1213073730469,284.9385986328125,1.0,0.5773195624351501,0.9228481650352478,0.9228481650352478,1.0,1.0,-2.860774040222168,1.3143795728683472,1.5463944673538208,0.6595097780227661,0.9191424250602722,0.9191424250602722,0.0,195.4300231933593,176.0,76513.203125,0.0,2283.89404296875,1.0,278.1499938964844,282.99676513671875,300.7746887207031,305.7695617675781,293.1499938964844,293.1499938964844,278.1499938964844,36721.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442476391792297,1.0,0.0,0.0,3.772657632827759,3.772682905197144,9.497035762251472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.236328125,0.0,1679.5443115234375,1895.4371337890625,0.0,2881.42578125,0.9332339763641356,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661975622177124,0.3358880579471588,0.3067712783813476,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629516959190369,0.4859435558319092,0.4641633927822113,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660133719444276,0.6699271202087402,0.4696776866912842,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051100969314575,0.3897214829921722,0.3735905885696411,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077430248260498,0.1637419909238815,0.7621930837631226,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.3471984863281,297.1185913085937,284.9385986328125,1.0,0.573502779006958,0.921707808971405,0.921707808971405,1.0,1.0,-2.853175640106201,1.3106125593185425,1.5425631999969482,0.6573807597160339,0.9153710603713988,0.9153710603713988,0.0,190.6426696777344,164.0,76289.1796875,0.0,2247.464599609375,1.0,278.1499938964844,283.0007629394531,300.7752685546875,305.7555847167969,293.1499938964844,293.1499938964844,278.1499938964844,36745.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435201644897461,1.0,0.0,0.0,3.7585020065307617,3.7585272789001465,9.425901339454868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12480.220703125,0.0,1663.010986328125,1895.4371337890625,0.0,2874.621337890625,0.930077075958252,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742065191268921,0.3343718647956848,0.305052101612091,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720942139625549,0.4838657677173614,0.4618359506130218,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.977279543876648,0.6700608730316162,0.4694990813732147,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138306140899658,0.3885369002819061,0.3720976412296295,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613559365272522,0.1625473648309707,0.7550169825553894,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653395652770996,0.9194271564483644,0.9194271564483644,1.0,1.0,-2.837679147720337,1.302926778793335,1.5347524881362915,0.653064489364624,0.9080729484558104,0.9080729484558104,0.0,180.3386688232422,152.0,75830.7578125,0.0,2171.1142578125,1.0,278.1499938964844,283.00909423828125,300.776123046875,305.72662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420127630233765,1.0,0.0,0.0,3.7294976711273193,3.729522705078125,9.280983022108558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.6240234375,0.0,1629.348388671875,1895.4371337890625,0.0,2860.52587890625,0.923599660396576,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742065191268921,0.3343718647956848,0.305052101612091,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720942139625549,0.4838657677173614,0.4618359506130218,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.977279543876648,0.6700608730316162,0.4694990813732147,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138306140899658,0.3885369002819061,0.3720976412296295,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.613559365272522,0.1625473648309707,0.7550169825553894,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.3374328613281,297.1134948730469,284.9388427734375,1.0,0.5653395652770996,0.9194271564483644,0.9194271564483644,1.0,1.0,-2.837679147720337,1.302926778793335,1.5347524881362915,0.653064489364624,0.9080729484558104,0.9080729484558104,0.0,180.3386688232422,152.0,75830.7578125,0.0,2171.1142578125,1.0,278.1499938964844,283.00909423828125,300.776123046875,305.72662353515625,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420127630233765,1.0,0.0,0.0,3.7294976711273193,3.729522705078125,9.280983022108558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12400.6240234375,0.0,1629.348388671875,1895.4371337890625,0.0,2860.52587890625,0.923599660396576,1.0,0.0,3.0,1.0,0.0
