time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837941646575928,0.3328538537025451,0.3033117353916168,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830324411392212,0.4817685186862945,0.4594690501689911,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889816045761108,0.6701303124427795,0.4692606627941131,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235765099525452,0.387335866689682,0.3705682158470154,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201015710830688,0.1613518446683883,0.7477374076843262,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.556689977645874,0.9171465039253236,0.9171465039253236,1.0,1.0,-2.821871757507324,1.2950799465179443,1.5267916917800903,0.6486977934837341,0.9009969830513,0.9009969830513,0.0,169.4522705078125,140.0,75361.453125,0.0,2092.228515625,1.0,278.1499938964844,283.01763916015625,300.7764587402344,305.6964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404634594917297,1.0,0.0,0.0,3.6998932361602783,3.699918031692505,9.134224683293724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3681640625,0.0,1595.3961181640625,1895.4371337890625,0.0,2846.04541015625,0.9169847369194032,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837941646575928,0.3328538537025451,0.3033117353916168,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830324411392212,0.4817685186862945,0.4594690501689911,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889816045761108,0.6701303124427795,0.4692606627941131,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235765099525452,0.387335866689682,0.3705682158470154,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201015710830688,0.1613518446683883,0.7477374076843262,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.556689977645874,0.9171465039253236,0.9171465039253236,1.0,1.0,-2.821871757507324,1.2950799465179443,1.5267916917800903,0.6486977934837341,0.9009969830513,0.9009969830513,0.0,169.4522705078125,140.0,75361.453125,0.0,2092.228515625,1.0,278.1499938964844,283.01763916015625,300.7764587402344,305.6964111328125,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404634594917297,1.0,0.0,0.0,3.6998932361602783,3.699918031692505,9.134224683293724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.3681640625,0.0,1595.3961181640625,1895.4371337890625,0.0,2846.04541015625,0.9169847369194032,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946528196334839,0.3313221335411072,0.3015618622303009,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.89543217420578,0.4796414971351623,0.4570770859718323,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702417135238647,0.4678173661231994,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8343302011489868,0.3861079514026642,0.3690163195133209,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.627204954624176,0.1601445525884628,0.7404162287712097,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.3171691894531,297.1044616699219,284.9381408691406,1.0,0.5476236343383789,0.9150980710983276,0.9150980710983276,1.0,1.0,-2.80422043800354,1.2863303422927856,1.5178900957107544,0.6439574956893921,0.8931931853294373,0.8931931853294373,0.0,158.46441650390625,128.0,74851.4609375,0.0,2010.9102783203125,1.0,278.1499938964844,283.02557373046875,300.77606201171875,305.6640319824219,293.1499938964844,293.1499938964844,278.45001220703125,36840.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388769626617432,1.0,0.0,0.0,3.669009685516357,3.669034242630005,8.982372037280584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.2626953125,0.0,1560.74169921875,1895.4371337890625,0.0,2831.224609375,0.9100942611694336,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946528196334839,0.3313221335411072,0.3015618622303009,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.89543217420578,0.4796414971351623,0.4570770859718323,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702417135238647,0.4678173661231994,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8343302011489868,0.3861079514026642,0.3690163195133209,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.627204954624176,0.1601445525884628,0.7404162287712097,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.3171691894531,297.1044616699219,284.9381408691406,1.0,0.5476236343383789,0.9150980710983276,0.9150980710983276,1.0,1.0,-2.80422043800354,1.2863303422927856,1.5178900957107544,0.6439574956893921,0.8931931853294373,0.8931931853294373,0.0,158.46441650390625,128.0,74851.4609375,0.0,2010.9102783203125,1.0,278.1499938964844,283.02557373046875,300.77606201171875,305.6640319824219,293.1499938964844,293.1499938964844,278.45001220703125,36840.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388769626617432,1.0,0.0,0.0,3.669009685516357,3.669034242630005,8.982372037280584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11458.2626953125,0.0,1560.74169921875,1895.4371337890625,0.0,2831.224609375,0.9100942611694336,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042071461677551,0.3301990628242492,0.3001775741577148,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063448309898376,0.4778943657875061,0.4550445675849914,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734483242034912,0.4502936899662018,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438541293144226,0.3851919770240783,0.367772102355957,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332535147666931,0.1590731143951416,0.7339290380477905,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373108386993408,0.9130496382713318,0.9130496382713318,1.0,1.0,-2.7700514793396,1.2695069313049316,1.5005444288253784,0.6350597739219666,0.9656696319580078,0.9656696319580078,0.0,149.0736541748047,116.0,73641.7578125,0.0,1911.75244140625,1.0,278.4432067871094,283.1054382324219,300.7630615234375,305.5343322753906,293.1499938964844,293.1499938964844,278.1499938964844,33572.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324260711669922,1.0,0.0,0.0,3.778749465942383,3.778774499893189,9.527731208436307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.7158203125,0.0,1662.37841796875,1895.4371337890625,0.0,2771.04150390625,0.9320487380027772,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042071461677551,0.3301990628242492,0.3001775741577148,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063448309898376,0.4778943657875061,0.4550445675849914,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734483242034912,0.4502936899662018,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438541293144226,0.3851919770240783,0.367772102355957,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332535147666931,0.1590731143951416,0.7339290380477905,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373108386993408,0.9130496382713318,0.9130496382713318,1.0,1.0,-2.7700514793396,1.2695069313049316,1.5005444288253784,0.6350597739219666,0.9656696319580078,0.9656696319580078,0.0,149.0736541748047,116.0,73641.7578125,0.0,1911.75244140625,1.0,278.4432067871094,283.1054382324219,300.7630615234375,305.5343322753906,293.1499938964844,293.1499938964844,278.1499938964844,33572.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324260711669922,1.0,0.0,0.0,3.778749465942383,3.778774499893189,9.527731208436307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12732.7158203125,0.0,1662.37841796875,1895.4371337890625,0.0,2771.04150390625,0.9320487380027772,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093023300170898,0.3291389644145965,0.2993271946907043,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.91268128156662,0.4765204787254333,0.4538607001304626,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.675623893737793,0.4406960606575012,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491252064704895,0.3843275904655456,0.3670172095298767,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.6366244554519653,0.1583791673183441,0.7304854393005371,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317585468292236,0.9120253920555116,0.9120253920555116,1.0,1.0,-2.7510335445404053,1.2601521015167236,1.490881323814392,0.6301116943359375,0.8515742421150208,0.8515742421150208,0.0,144.20428466796875,116.0,73861.9140625,0.0,1859.3079833984373,1.0,278.1951599121094,282.9487609863281,300.8022766113281,305.7241516113281,293.1499938964844,293.1499938964844,278.1499938964844,38995.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367487788200378,1.0,0.0,0.0,3.715179443359375,3.71520471572876,9.209857125824784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12182.8359375,0.0,1629.712890625,1895.4371337890625,0.0,2811.354736328125,0.919183075428009,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140714764595032,0.3280341029167175,0.298137366771698,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.919172704219818,0.4750490486621856,0.4522956311702728,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782122254371643,0.4310925006866455,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.854385256767273,0.3833630383014679,0.3659403920173645,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399472951889038,0.1576236635446548,0.7263545989990234,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.525918185710907,0.9112040996551514,0.9112040996551514,1.0,1.0,-2.7299253940582275,1.2497929334640503,1.4801324605941772,0.6246377229690552,0.8501682281494141,0.8501682281494141,0.0,139.3533935546875,104.0,72971.5,0.0,1804.45166015625,1.0,278.1572265625,283.0073547363281,300.7816772460937,305.59295654296875,293.1499938964844,293.1499938964844,278.45001220703125,40187.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360171914100647,1.0,0.0,0.0,3.594794511795044,3.594818592071533,8.62266290369007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.6728515625,0.0,1503.4698486328125,1895.4371337890625,0.0,2804.527587890625,0.8967272639274597,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261003494262695,0.3268816471099853,0.2965623438358307,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359797835350036,0.4730729460716247,0.4498860836029053,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860154271125793,0.4092573523521423,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679208755493164,0.3822265863418579,0.3643471002578735,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487574577331543,0.1565081626176834,0.7192044258117676,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137308239936829,0.9095613956451416,0.9095613956451416,1.0,1.0,-2.688389539718628,1.2294021844863892,1.4589874744415283,0.6138867735862732,0.9067997932434082,0.9067997932434082,0.0,128.90777587890625,107.0,71451.140625,0.0,1694.625,1.0,278.4423522949219,283.11083984375,300.74737548828125,305.3829040527344,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266376852989197,1.0,0.0,0.0,3.6584439277648926,3.6584677696228014,8.930712169785693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.1513671875,0.0,1536.490234375,1895.4371337890625,0.0,2717.16845703125,0.9061229825019836,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8261003494262695,0.3268816471099853,0.2965623438358307,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359797835350036,0.4730729460716247,0.4498860836029053,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860154271125793,0.4092573523521423,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679208755493164,0.3822265863418579,0.3643471002578735,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487574577331543,0.1565081626176834,0.7192044258117676,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137308239936829,0.9095613956451416,0.9095613956451416,1.0,1.0,-2.688389539718628,1.2294021844863892,1.4589874744415283,0.6138867735862732,0.9067997932434082,0.9067997932434082,0.0,128.90777587890625,107.0,71451.140625,0.0,1694.625,1.0,278.4423522949219,283.11083984375,300.74737548828125,305.3829040527344,293.1499938964844,293.1499938964844,278.1499938964844,35187.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266376852989197,1.0,0.0,0.0,3.6584439277648926,3.6584677696228014,8.930712169785693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12313.1513671875,0.0,1536.490234375,1895.4371337890625,0.0,2717.16845703125,0.9061229825019836,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328151106834412,0.3250705003738403,0.2948728203773498,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453526139259338,0.4704436957836151,0.4473531246185303,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932695508003235,0.3964631855487823,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759098052978516,0.3805539011955261,0.3626949489116668,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537176966667175,0.1552527844905853,0.7128366827964783,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.19366455078125,284.9055480957031,1.0,0.5062063336372375,0.9079187512397766,0.9079187512397766,1.0,1.0,-2.658289194107056,1.2145949602127075,1.443694233894348,0.6060371398925781,0.8301487565040588,0.8301487565040588,0.0,122.8154754638672,110.0,70900.1640625,0.0,1623.6639404296875,1.0,278.158203125,283.0606994628906,300.7675476074219,305.4320373535156,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828557550907135,1.0,0.0,0.0,3.458085060119629,3.4581079483032227,7.979297151905484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.80078125,0.0,1356.4871826171875,1895.4371337890625,0.0,2735.02197265625,0.866467297077179,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328151106834412,0.3250705003738403,0.2948728203773498,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453526139259338,0.4704436957836151,0.4473531246185303,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932695508003235,0.3964631855487823,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759098052978516,0.3805539011955261,0.3626949489116668,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537176966667175,0.1552527844905853,0.7128366827964783,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.32293701171875,297.19366455078125,284.9055480957031,1.0,0.5062063336372375,0.9079187512397766,0.9079187512397766,1.0,1.0,-2.658289194107056,1.2145949602127075,1.443694233894348,0.6060371398925781,0.8301487565040588,0.8301487565040588,0.0,122.8154754638672,110.0,70900.1640625,0.0,1623.6639404296875,1.0,278.158203125,283.0606994628906,300.7675476074219,305.4320373535156,293.1499938964844,293.1499938964844,278.45001220703125,39743.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828557550907135,1.0,0.0,0.0,3.458085060119629,3.4581079483032227,7.979297151905484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.80078125,0.0,1356.4871826171875,1895.4371337890625,0.0,2735.02197265625,0.866467297077179,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362746238708496,0.3240086436271667,0.2937122583389282,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.949846088886261,0.4685611724853515,0.4453479945659637,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999369859695435,0.3896926939487457,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800340294837952,0.3794858455657959,0.361468493938446,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559105515480042,0.154270514845848,0.7076571583747864,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016320943832397,0.906819224357605,0.906819224357605,1.0,1.0,-2.638643264770508,1.2048994302749634,1.433743953704834,0.6010304689407349,0.893014669418335,0.893014669418335,0.0,119.54087829589844,113.0,69998.2578125,0.0,1581.2894287109375,1.0,278.4412841796875,283.1513366699219,300.741455078125,305.2694702148437,293.1499938964844,293.1499938964844,278.75,34389.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198820948600769,1.0,0.0,0.0,3.55217719078064,3.5522000789642334,8.419427217631892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.46875,0.0,1415.3052978515625,1895.4371337890625,0.0,2654.476806640625,0.8817708492279053,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362746238708496,0.3240086436271667,0.2937122583389282,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.949846088886261,0.4685611724853515,0.4453479945659637,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999369859695435,0.3896926939487457,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800340294837952,0.3794858455657959,0.361468493938446,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559105515480042,0.154270514845848,0.7076571583747864,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016320943832397,0.906819224357605,0.906819224357605,1.0,1.0,-2.638643264770508,1.2048994302749634,1.433743953704834,0.6010304689407349,0.893014669418335,0.893014669418335,0.0,119.54087829589844,113.0,69998.2578125,0.0,1581.2894287109375,1.0,278.4412841796875,283.1513366699219,300.741455078125,305.2694702148437,293.1499938964844,293.1499938964844,278.75,34389.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198820948600769,1.0,0.0,0.0,3.55217719078064,3.5522000789642334,8.419427217631892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.46875,0.0,1415.3052978515625,1895.4371337890625,0.0,2654.476806640625,0.8817708492279053,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370775580406189,0.3229136168956756,0.2927193343639374,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.950734794139862,0.4667499661445617,0.4436098337173462,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053634524345398,0.3871867954730987,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811655044555664,0.378500759601593,0.3605019450187683,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559680104255676,0.1533351391553878,0.7032885551452637,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991731345653534,0.9057196974754332,0.9057196974754332,1.0,1.0,-2.6259353160858154,1.1985712051391602,1.4273641109466553,0.597879946231842,0.9814907312393188,0.9814907312393188,0.0,118.16488647460938,131.0,69492.4609375,0.0,1557.50439453125,1.0,278.7423095703125,283.2142333984375,300.74835205078125,305.2278137207031,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149428963661194,1.0,0.0,0.0,3.718905448913574,3.718929529190064,9.228339763467376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.298828125,0.0,1579.53662109375,1895.4371337890625,0.0,2608.784423828125,0.9174224138259888,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370775580406189,0.3229136168956756,0.2927193343639374,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.950734794139862,0.4667499661445617,0.4436098337173462,297.4330444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053634524345398,0.3871867954730987,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811655044555664,0.378500759601593,0.3605019450187683,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559680104255676,0.1533351391553878,0.7032885551452637,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991731345653534,0.9057196974754332,0.9057196974754332,1.0,1.0,-2.6259353160858154,1.1985712051391602,1.4273641109466553,0.597879946231842,0.9814907312393188,0.9814907312393188,0.0,118.16488647460938,131.0,69492.4609375,0.0,1557.50439453125,1.0,278.7423095703125,283.2142333984375,300.74835205078125,305.2278137207031,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149428963661194,1.0,0.0,0.0,3.718905448913574,3.718929529190064,9.228339763467376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11924.298828125,0.0,1579.53662109375,1895.4371337890625,0.0,2608.784423828125,0.9174224138259888,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335818648338318,0.3218127787113189,0.2920590937137604,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.94601571559906,0.4653192460536957,0.4426036179065704,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066622376441956,0.3915219604969024,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773558735847473,0.3775732219219208,0.3599220514297485,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528302431106567,0.1526651084423065,0.7011077404022217,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006501078605652,0.90516996383667,0.90516996383667,1.0,1.0,-2.625812768936157,1.1984694004058838,1.4273433685302734,0.5978012084960938,0.8738330006599426,0.8738330006599426,0.0,119.81466674804688,131.0,70288.6640625,0.0,1564.7266845703125,1.0,278.4959716796875,283.0433349609375,300.7930908203125,305.4542236328125,293.1499938964844,293.1499938964844,278.45001220703125,36607.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821099042892456,1.0,0.0,0.0,3.699665546417236,3.699690103530884,9.133099752034468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.091796875,0.0,1593.7352294921875,1895.4371337890625,0.0,2665.75439453125,0.9144311547279358,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274052739143372,0.3205836415290832,0.2910711467266083,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.937561571598053,0.463734358549118,0.4412455856800079,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067170143127441,0.3996434211730957,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705753684043884,0.3764835298061371,0.3590436279773712,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475319266319275,0.151860624551773,0.6982904672622681,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056030273437,297.22119140625,284.90008544921875,1.0,0.503321647644043,0.9043710827827454,0.9043710827827454,1.0,1.0,-2.6283068656921387,1.1996108293533323,1.4286960363388062,0.5984371304512024,0.8693981170654297,0.8693981170654297,0.0,123.05111694335938,149.0,69991.75,0.0,1582.6787109375,1.0,278.4571533203125,283.0867614746094,300.77398681640625,305.3676452636719,293.1499938964844,293.1499938964844,278.75,38549.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224618434906006,1.0,0.0,0.0,3.61102557182312,3.61104965209961,8.70070493874664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.44921875,0.0,1509.1114501953125,1895.4371337890625,0.0,2678.3916015625,0.8989068865776062,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128474354743958,0.3191245496273041,0.2898838222026825,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171743392944336,0.4616036713123321,0.4393423199653625,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052483558654785,0.4211218953132629,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547350168228149,0.3751529157161712,0.3579265177249908,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353063583374023,0.1504822671413421,0.6934773325920105,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116388201713562,0.9027732610702516,0.9027732610702516,1.0,1.0,-2.643265008926392,1.2067679166793823,1.4364970922470093,0.6021894812583923,0.9711756110191344,0.9711756110191344,0.0,132.20193481445312,167.0,69815.21875,0.0,1644.8048095703125,1.0,278.7430114746094,283.2003173828125,300.7353515625,305.236083984375,293.1499938964844,293.1499938964844,278.45001220703125,32984.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169639110565186,1.0,0.0,0.0,3.745558738708496,3.745583295822144,9.361092452309094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.91015625,0.0,1618.94873046875,1895.4371337890625,0.0,2627.46533203125,0.924352526664734,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128474354743958,0.3191245496273041,0.2898838222026825,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171743392944336,0.4616036713123321,0.4393423199653625,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052483558654785,0.4211218953132629,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547350168228149,0.3751529157161712,0.3579265177249908,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353063583374023,0.1504822671413421,0.6934773325920105,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116388201713562,0.9027732610702516,0.9027732610702516,1.0,1.0,-2.643265008926392,1.2067679166793823,1.4364970922470093,0.6021894812583923,0.9711756110191344,0.9711756110191344,0.0,132.20193481445312,167.0,69815.21875,0.0,1644.8048095703125,1.0,278.7430114746094,283.2003173828125,300.7353515625,305.236083984375,293.1499938964844,293.1499938964844,278.45001220703125,32984.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169639110565186,1.0,0.0,0.0,3.745558738708496,3.745583295822144,9.361092452309094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11970.91015625,0.0,1618.94873046875,1895.4371337890625,0.0,2627.46533203125,0.924352526664734,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941416501998901,0.3166151344776153,0.2883361876010895,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949829339981079,0.4585785865783691,0.4372116327285766,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991410255432129,0.4487141668796539,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366603851318359,0.3730887174606323,0.3566627204418182,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212338209152222,0.1486306637525558,0.6880576014518738,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226617455482483,0.9011754989624025,0.9011754989624025,1.0,1.0,-2.663968086242676,1.2167093753814695,1.447258710861206,0.6074721217155457,0.8795502185821533,0.8795502185821533,0.0,144.67945861816406,170.0,70670.7578125,0.0,1731.0386962890625,1.0,278.4570007324219,283.0879821777344,300.7574462890625,305.3890380859375,293.1499938964844,293.1499938964844,278.75,38274.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248642086982727,1.0,0.0,0.0,3.645464181900024,3.645488739013672,8.867454539540631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.6240234375,0.0,1545.127197265625,1895.4371337890625,0.0,2700.690673828125,0.9064497351646424,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941416501998901,0.3166151344776153,0.2883361876010895,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949829339981079,0.4585785865783691,0.4372116327285766,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991410255432129,0.4487141668796539,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366603851318359,0.3730887174606323,0.3566627204418182,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212338209152222,0.1486306637525558,0.6880576014518738,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226617455482483,0.9011754989624025,0.9011754989624025,1.0,1.0,-2.663968086242676,1.2167093753814695,1.447258710861206,0.6074721217155457,0.8795502185821533,0.8795502185821533,0.0,144.67945861816406,170.0,70670.7578125,0.0,1731.0386962890625,1.0,278.4570007324219,283.0879821777344,300.7574462890625,305.3890380859375,293.1499938964844,293.1499938964844,278.75,38274.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248642086982727,1.0,0.0,0.0,3.645464181900024,3.645488739013672,8.867454539540631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10736.6240234375,0.0,1545.127197265625,1895.4371337890625,0.0,2700.690673828125,0.9064497351646424,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844024896621704,0.3154224753379822,0.2872894406318664,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841226100921631,0.4570366740226745,0.4357837736606598,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945319771766663,0.4634670913219452,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276355862617493,0.3720878362655639,0.355781078338623,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.613375186920166,0.1474374383687973,0.6836450695991516,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2177734375,297.1120300292969,285.0324401855469,1.0,0.527927815914154,0.899562418460846,0.899562418460846,1.0,1.0,-2.672370672225952,1.2206350564956665,1.4517357349395752,0.6096716523170471,0.980285942554474,0.980285942554474,0.0,151.5738525390625,170.0,70257.265625,0.0,1774.7332763671875,1.0,278.7251892089844,283.2169494628906,300.7082214355469,305.2106018066406,293.1499938964844,293.1499938964844,278.75,32872.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198494911193848,1.0,0.0,0.0,3.7398898601531982,3.7399141788482666,9.33277704007196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11242.90234375,0.0,1611.5159912109375,1895.4371337890625,0.0,2654.175048828125,0.9239311814308168,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806488275527954,0.3148327767848968,0.2869060933589935,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799179792404175,0.4562939703464508,0.4352281093597412,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922848224639893,0.4693935513496399,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241499066352844,0.3716180324554443,0.3554699420928955,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100313067436218,0.1468635201454162,0.681621789932251,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.09814453125,285.0119323730469,1.0,0.5301136374473572,0.8987754583358765,0.8987754583358765,1.0,1.0,-2.675560712814331,1.2221108675003052,1.453449845314026,0.6104841232299805,0.983094334602356,0.983094334602356,0.0,154.39678955078125,173.0,70397.1171875,0.0,1792.3292236328125,1.0,278.7430725097656,283.1973876953125,300.7159423828125,305.2584228515625,293.1499938964844,293.1499938964844,278.45001220703125,32967.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201656341552734,1.0,0.0,0.0,3.779823064804077,3.779847860336304,9.533146112516988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12068.748046875,0.0,1658.9632568359375,1895.4371337890625,0.0,2657.103759765625,0.9321958422660828,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687159776687622,0.3119882941246032,0.2849558591842651,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668501973152161,0.4530144035816192,0.4327695071697235,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996224045753479,0.6839989423751831,0.4802567064762115,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8130097389221191,0.3693201243877411,0.3538951873779297,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599119246006012,0.1447155326604843,0.6741940975189209,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941955566406,1.0,0.5350964069366455,0.8963753581047058,0.8963753581047058,1.0,1.0,-2.672353744506836,1.2202370166778564,1.4521167278289795,0.6099326610565186,0.874686062335968,0.874686062335968,0.0,162.99928283691406,176.0,70804.6484375,0.0,1826.8568115234373,1.0,278.45684814453125,283.07196044921875,300.7298889160156,305.3844909667969,293.1499938964844,293.1499938964844,278.75,38823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277314901351929,1.0,0.0,0.0,3.666285991668701,3.666310787200928,8.969040550255158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.1650390625,0.0,1572.582763671875,1895.4371337890625,0.0,2727.338134765625,0.9112145304679872,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687159776687622,0.3119882941246032,0.2849558591842651,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668501973152161,0.4530144035816192,0.4327695071697235,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996224045753479,0.6839989423751831,0.4802567064762115,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8130097389221191,0.3693201243877411,0.3538951873779297,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.599119246006012,0.1447155326604843,0.6741940975189209,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678161621094,297.0538330078125,284.8941955566406,1.0,0.5350964069366455,0.8963753581047058,0.8963753581047058,1.0,1.0,-2.672353744506836,1.2202370166778564,1.4521167278289795,0.6099326610565186,0.874686062335968,0.874686062335968,0.0,162.99928283691406,176.0,70804.6484375,0.0,1826.8568115234373,1.0,278.45684814453125,283.07196044921875,300.7298889160156,305.3844909667969,293.1499938964844,293.1499938964844,278.75,38823.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277314901351929,1.0,0.0,0.0,3.666285991668701,3.666310787200928,8.969040550255158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.1650390625,0.0,1572.582763671875,1895.4371337890625,0.0,2727.338134765625,0.9112145304679872,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627891302108765,0.3108962476253509,0.283947616815567,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603575825691223,0.4516596496105194,0.4314838051795959,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900556802749634,0.6815309524536133,0.4780658185482025,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071122169494629,0.368378609418869,0.3530357778072357,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933685898780823,0.1437059640884399,0.6702232360839844,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364879965782166,0.8951753377914429,0.8951753377914429,1.0,1.0,-2.661332130432129,1.2147483825683594,1.44658362865448,0.6070648431777954,0.9515554308891296,0.9515554308891296,0.0,167.3050994873047,176.0,69844.375,0.0,1829.8173828125,1.0,278.7024230957031,283.2065124511719,300.67596435546875,305.1487731933594,293.1499938964844,293.1499938964844,278.75,34618.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225163221359253,1.0,0.0,0.0,3.702135801315308,3.702160120010376,9.145300623458752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.57421875,0.0,1581.4656982421875,1895.4371337890625,0.0,2678.89697265625,0.9177618026733398,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584559321403503,0.3099466860294342,0.2832207083702087,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555476069450378,0.4504327476024627,0.4304652810096741,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.985373079776764,0.6798961162567139,0.4768332839012146,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.802562415599823,0.3675459921360016,0.3523862361907959,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888064503669739,0.1427822113037109,0.6666484475135803,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.1440734863281,297.0399780273437,284.9815368652344,1.0,0.5375575423240662,0.8941534757614136,0.8941534757614136,1.0,1.0,-2.6526753902435303,1.2104222774505615,1.4422531127929688,0.6048351526260376,0.9518188834190368,0.9518188834190368,0.0,170.63909912109375,179.0,69754.3125,0.0,1831.983642578125,1.0,278.7430114746094,283.1826171875,300.6778869628906,305.1927795410156,293.1499938964844,293.1499938964844,278.45001220703125,34080.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211571574211121,1.0,0.0,0.0,3.757122039794922,3.757146835327149,9.418980653208564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11945.4404296875,0.0,1640.8592529296875,1895.4371337890625,0.0,2666.293212890625,0.927705705165863,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.7531368732452393,0.3080687820911407,0.2819597125053406,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8497350811958313,0.4481944143772125,0.4288026988506317,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.9795385599136353,0.6771379709243774,0.4752599000930786,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.7969788908958435,0.3659253418445587,0.3512616157531738,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467102050781,0.5831180810928345,0.1413752436637878,0.6615675687789917,284.8489685058594,284.95001220703125,303.79644775390625,297.6833801269531,300.12860107421875,297.0323486328125,284.8556213378906,1.0,0.5384947061538696,0.8928015828132629,0.8928015828132629,1.0,1.0,-2.639821052551269,1.2039977312088013,1.4358234405517578,0.6016088128089905,0.8392011523246765,0.8392011523246765,0.0,174.5730743408203,179.0,69783.765625,0.0,1830.56298828125,1.0,278.4748840332031,283.0564880371094,300.706298828125,305.3379821777344,293.1499938964844,293.1499938964844,278.45001220703125,41065.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266039490699768,1.0,0.0,0.0,3.631675958633423,3.6317007541656494,8.800503223937994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11315.76171875,0.0,1550.5887451171875,1895.4371337890625,0.0,2716.854736328125,0.9033927917480468,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504398822784424,0.307142049074173,0.2811421155929565,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468329906463623,0.4470637142658233,0.4277652502059936,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9765198826789856,0.6758937239646912,0.4743401706218719,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.794152557849884,0.3650956153869629,0.3505217134952545,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801953673362732,0.1406479477882385,0.6586400866508484,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.1208801269531,297.0292053222656,284.8950500488281,1.0,0.5387687087059021,0.892109751701355,0.892109751701355,1.0,1.0,-2.632079601287842,1.2001495361328125,1.4319301843643188,0.5996294617652893,0.8508249521255493,0.8508249521255493,0.0,176.4614715576172,167.0,69495.6171875,0.0,1827.54150390625,1.0,278.4572448730469,283.09747314453125,300.6845092773437,305.25799560546875,293.1499938964844,293.1499938964844,278.75,39985.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260325193405151,1.0,0.0,0.0,3.578087091445923,3.578111171722412,8.542699561076006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10555.125,0.0,1483.857421875,1895.4371337890625,0.0,2711.5439453125,0.8930906653404236,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498553395271301,0.3052775859832763,0.2792204320430755,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463618159294128,0.4445256292819977,0.4251347780227661,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976712703704834,0.673768162727356,0.4725484549999237,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793883204460144,0.3633128106594085,0.3486286997795105,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780969858169556,0.1388230919837951,0.6498061418533325,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.534756064414978,0.8900660872459412,0.8900660872459412,1.0,1.0,-2.611565113067627,1.1899410486221311,1.4216240644454956,0.594330370426178,0.9221950769424438,0.9221950769424438,0.0,174.61282348632812,155.0,68440.9375,0.0,1789.050048828125,1.0,278.7421264648437,283.1999206542969,300.6352844238281,305.06549072265625,293.1499938964844,293.1499938964844,278.45001220703125,34406.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180294036865234,1.0,0.0,0.0,3.670607805252075,3.670631885528565,8.99019823918934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.5517578125,0.0,1544.2261962890625,1895.4371337890625,0.0,2637.32275390625,0.9083808064460754,1.0,0.0,3.0,1.0,0.0
