time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.7498553395271301,0.3052775859832763,0.2792204320430755,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463618159294128,0.4445256292819977,0.4251347780227661,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.976712703704834,0.673768162727356,0.4725484549999237,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.793883204460144,0.3633128106594085,0.3486286997795105,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780969858169556,0.1388230919837951,0.6498061418533325,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.534756064414978,0.8900660872459412,0.8900660872459412,1.0,1.0,-2.611565113067627,1.1899410486221311,1.4216240644454956,0.594330370426178,0.9221950769424438,0.9221950769424438,0.0,174.61282348632812,155.0,68440.9375,0.0,1789.050048828125,1.0,278.7421264648437,283.1999206542969,300.6352844238281,305.06549072265625,293.1499938964844,293.1499938964844,278.45001220703125,34406.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180294036865234,1.0,0.0,0.0,3.670607805252075,3.670631885528565,8.99019823918934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11699.5517578125,0.0,1544.2261962890625,1895.4371337890625,0.0,2637.32275390625,0.9083808064460754,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526304721832275,0.3026816248893738,0.2768658399581909,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8498011231422424,0.4412568211555481,0.4220359325408935,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811804890632628,0.6704291105270386,0.4702963829040527,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975298166275024,0.3609270453453064,0.3463317453861236,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792437791824341,0.1368169337511062,0.6401289701461792,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279669165611267,0.8886695504188538,0.8886695504188538,1.0,1.0,-2.5879244804382324,1.178249716758728,1.4096747636795044,0.5883446335792542,0.8345426321029663,0.8345426321029663,0.0,168.72647094726562,143.0,68050.1875,0.0,1728.7486572265625,1.0,278.4579467773437,283.1298522949219,300.642333984375,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39835.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220743536949158,1.0,0.0,0.0,3.482008457183838,3.4820315837860107,8.090082701528445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.1201171875,0.0,1381.5517578125,1895.4371337890625,0.0,2674.797607421875,0.8717774152755737,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526304721832275,0.3026816248893738,0.2768658399581909,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8498011231422424,0.4412568211555481,0.4220359325408935,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811804890632628,0.6704291105270386,0.4702963829040527,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7975298166275024,0.3609270453453064,0.3463317453861236,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792437791824341,0.1368169337511062,0.6401289701461792,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279669165611267,0.8886695504188538,0.8886695504188538,1.0,1.0,-2.5879244804382324,1.178249716758728,1.4096747636795044,0.5883446335792542,0.8345426321029663,0.8345426321029663,0.0,168.72647094726562,143.0,68050.1875,0.0,1728.7486572265625,1.0,278.4579467773437,283.1298522949219,300.642333984375,305.1210327148437,293.1499938964844,293.1499938964844,278.75,39835.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220743536949158,1.0,0.0,0.0,3.482008457183838,3.4820315837860107,8.090082701528445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.1201171875,0.0,1381.5517578125,1895.4371337890625,0.0,2674.797607421875,0.8717774152755737,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588628530502319,0.3009235858917236,0.2748249769210815,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570055365562439,0.4387491047382355,0.4192002117633819,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.989186704158783,0.6683977842330933,0.4684697389602661,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048386573791504,0.3591658771038055,0.3442184329032898,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583335280418396,0.1351064294576645,0.6305941939353943,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195468664169312,0.8872729539871216,0.8872729539871216,1.0,1.0,-2.565870523452759,1.167367935180664,1.3985024690628052,0.5826191306114197,0.8968889117240906,0.8968889117240906,0.0,160.05482482910156,131.0,66993.5625,0.0,1659.4693603515625,1.0,278.74151611328125,283.221435546875,300.5966186523437,304.9321594238281,293.1499938964844,293.1499938964844,278.45001220703125,34438.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134021162986755,1.0,0.0,0.0,3.574855089187622,3.574877977371216,8.527272825631371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.123046875,0.0,1439.7225341796875,1895.4371337890625,0.0,2594.5576171875,0.886858344078064,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588628530502319,0.3009235858917236,0.2748249769210815,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570055365562439,0.4387491047382355,0.4192002117633819,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.989186704158783,0.6683977842330933,0.4684697389602661,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.8048386573791504,0.3591658771038055,0.3442184329032898,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.583335280418396,0.1351064294576645,0.6305941939353943,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195468664169312,0.8872729539871216,0.8872729539871216,1.0,1.0,-2.565870523452759,1.167367935180664,1.3985024690628052,0.5826191306114197,0.8968889117240906,0.8968889117240906,0.0,160.05482482910156,131.0,66993.5625,0.0,1659.4693603515625,1.0,278.74151611328125,283.221435546875,300.5966186523437,304.9321594238281,293.1499938964844,293.1499938964844,278.45001220703125,34438.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134021162986755,1.0,0.0,0.0,3.574855089187622,3.574877977371216,8.527272825631371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.123046875,0.0,1439.7225341796875,1895.4371337890625,0.0,2594.5576171875,0.886858344078064,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627131342887878,0.2996899485588074,0.2737522423267364,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614566326141357,0.4371563494205475,0.417728841304779,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936290979385376,0.6667443513870239,0.4674593508243561,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.809212327003479,0.3580096662044525,0.3431220054626465,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860297083854675,0.1341697871685028,0.6258602142333984,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149498581886292,0.8865746855735779,0.8865746855735779,1.0,1.0,-2.554598331451416,1.161797285079956,1.3928011655807495,0.5797389149665833,0.8040714263916016,0.8040714263916016,0.0,155.25144958496094,131.0,67114.671875,0.0,1622.8583984375,1.0,278.5001525878906,283.1001892089844,300.6333923339844,305.1060485839844,293.1499938964844,293.1499938964844,278.45001220703125,40268.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176273107528687,1.0,0.0,0.0,3.484182119369507,3.48420524597168,8.100185482362576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.1875,0.0,1386.8818359375,1895.4371337890625,0.0,2633.602294921875,0.8687465786933899,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665562629699707,0.2984459102153778,0.2724219858646393,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8659926056861877,0.4355411231517792,0.4159919321537018,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9978423118591307,0.66507887840271,0.4661125242710113,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134802579879761,0.3568232357501983,0.3417991101741791,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.588702917098999,0.1332078725099563,0.6206862926483154,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386657714844,297.017578125,284.9093017578125,1.0,0.5100715160369873,0.8859927654266357,0.8859927654266357,1.0,1.0,-2.541489124298096,1.155348300933838,1.3861409425735474,0.5763674974441528,0.8197348117828369,0.8197348117828369,0.0,150.39878845214844,119.0,66571.6328125,0.0,1583.833740234375,1.0,278.45904541015625,283.1624450683594,300.6093139648437,304.9893798828125,293.1499938964844,293.1499938964844,278.75,39534.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169497847557068,1.0,0.0,0.0,3.3848116397857666,3.384833812713623,7.64473270464805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.140625,0.0,1282.1884765625,1895.4371337890625,0.0,2627.33447265625,0.85027015209198,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609888911247253,0.2965058386325836,0.2708207666873932,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8597341775894165,0.4328073859214782,0.4135794341564178,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.993319809436798,0.6650535464286804,0.465065985918045,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078861832618713,0.354836106300354,0.340101033449173,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823408961296082,0.1313803493976593,0.6134856939315796,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087585449219,297.0166015625,284.9389343261719,1.0,0.4966430068016052,0.8848289251327515,0.8848289251327515,1.0,1.0,-2.4360580444335938,1.1011375188827517,1.3349204063415527,0.5607314109802246,0.861560046672821,0.861560046672821,0.0,151.13150024414062,107.0,64463.859375,0.0,1501.00048828125,1.0,278.7402648925781,283.2226257324219,300.5672607421875,304.7940368652344,293.1499938964844,293.1499938964844,279.04998779296875,35117.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078175783157349,1.0,0.0,0.0,3.4634597301483154,3.463481903076172,8.004120104487811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.24609375,0.0,1329.0992431640625,1895.4371337890625,0.0,2543.1103515625,0.8623992800712585,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7609888911247253,0.2965058386325836,0.2708207666873932,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.8597341775894165,0.4328073859214782,0.4135794341564178,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.993319809436798,0.6650535464286804,0.465065985918045,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8078861832618713,0.354836106300354,0.340101033449173,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823408961296082,0.1313803493976593,0.6134856939315796,284.95538330078125,284.95001220703125,303.6008605957031,297.5970153808594,300.0087585449219,297.0166015625,284.9389343261719,1.0,0.4966430068016052,0.8848289251327515,0.8848289251327515,1.0,1.0,-2.4360580444335938,1.1011375188827517,1.3349204063415527,0.5607314109802246,0.861560046672821,0.861560046672821,0.0,151.13150024414062,107.0,64463.859375,0.0,1501.00048828125,1.0,278.7402648925781,283.2226257324219,300.5672607421875,304.7940368652344,293.1499938964844,293.1499938964844,279.04998779296875,35117.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078175783157349,1.0,0.0,0.0,3.4634597301483154,3.463481903076172,8.004120104487811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9820.24609375,0.0,1329.0992431640625,1895.4371337890625,0.0,2543.1103515625,0.8623992800712585,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845615148544312,0.2949412167072296,0.2685447931289673,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865602612495422,0.4303896129131317,0.4104006588459015,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676567196846008,0.4329709410667419,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316709399223328,0.3531577885150909,0.3376141190528869,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.600699245929718,0.1299214661121368,0.6025350689888,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872342348098755,0.8836650252342224,0.8836650252342224,1.0,1.0,-2.463475227355957,1.1170475482940674,1.3464275598526,0.5565594434738159,0.9172356724739076,0.9172356724739076,0.0,131.32818603515625,95.0,63877.2890625,0.0,1400.334228515625,1.0,279.0405578613281,283.29156494140625,300.5611267089844,304.6920166015625,293.1499938964844,293.1499938964844,278.75,33078.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001542687416077,1.0,0.0,0.0,3.594058036804199,3.594080924987793,8.619130085207871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.8720703125,0.0,1450.295166015625,1895.4371337890625,0.0,2472.835693359375,0.8899503946304321,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845615148544312,0.2949412167072296,0.2685447931289673,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865602612495422,0.4303896129131317,0.4104006588459015,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676567196846008,0.4329709410667419,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316709399223328,0.3531577885150909,0.3376141190528869,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.600699245929718,0.1299214661121368,0.6025350689888,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.4872342348098755,0.8836650252342224,0.8836650252342224,1.0,1.0,-2.463475227355957,1.1170475482940674,1.3464275598526,0.5565594434738159,0.9172356724739076,0.9172356724739076,0.0,131.32818603515625,95.0,63877.2890625,0.0,1400.334228515625,1.0,279.0405578613281,283.29156494140625,300.5611267089844,304.6920166015625,293.1499938964844,293.1499938964844,278.75,33078.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001542687416077,1.0,0.0,0.0,3.594058036804199,3.594080924987793,8.619130085207871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.8720703125,0.0,1450.295166015625,1895.4371337890625,0.0,2472.835693359375,0.8899503946304321,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950766682624817,0.292331337928772,0.2660480141639709,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.898731529712677,0.4268773794174194,0.40695521235466,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716052889823914,0.4126122295856476,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422368168830872,0.3505127131938934,0.3349632024765014,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076687574386597,0.1279846280813217,0.5926778316497803,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743418395519256,0.8830822706222534,0.8830822706222534,1.0,1.0,-2.416855573654175,1.0942491292953491,1.3226064443588257,0.5447469353675842,0.8104341626167297,0.8104341626167297,0.0,121.43207550048828,98.0,62853.921875,0.0,1301.753173828125,1.0,278.7586669921875,283.2189636230469,300.5758972167969,304.7250366210937,293.1499938964844,293.1499938964844,279.04998779296875,40639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036875128746033,1.0,0.0,0.0,3.3691866397857666,3.369208812713623,7.574316214231658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.4853515625,0.0,1274.6614990234375,1895.4371337890625,0.0,2505.187255859375,0.8477904200553894,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950766682624817,0.292331337928772,0.2660480141639709,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.898731529712677,0.4268773794174194,0.40695521235466,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.6716052889823914,0.4126122295856476,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422368168830872,0.3505127131938934,0.3349632024765014,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076687574386597,0.1279846280813217,0.5926778316497803,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743418395519256,0.8830822706222534,0.8830822706222534,1.0,1.0,-2.416855573654175,1.0942491292953491,1.3226064443588257,0.5447469353675842,0.8104341626167297,0.8104341626167297,0.0,121.43207550048828,98.0,62853.921875,0.0,1301.753173828125,1.0,278.7586669921875,283.2189636230469,300.5758972167969,304.7250366210937,293.1499938964844,293.1499938964844,279.04998779296875,40639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036875128746033,1.0,0.0,0.0,3.3691866397857666,3.369208812713623,7.574316214231658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.4853515625,0.0,1274.6614990234375,1895.4371337890625,0.0,2505.187255859375,0.8477904200553894,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016968965530396,0.2906544506549835,0.2641768753528595,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062743186950684,0.4241976141929626,0.4040564596652984,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772793531417847,0.3999247550964355,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.848869264125824,0.3485351502895355,0.3327500820159912,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111963987350464,0.1263201087713241,0.5838894248008728,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660463333129883,0.8824995160102844,0.8824995160102844,1.0,1.0,-2.3826489448547363,1.077588677406311,1.3050602674484253,0.5357576608657837,0.8579357266426086,0.8579357266426086,0.0,115.31250762939452,101.0,61458.69921875,0.0,1236.2166748046875,1.0,279.0404052734375,283.3095397949219,300.5314025878906,304.5123291015625,293.1499938964844,293.1499938964844,279.3500061035156,35182.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920580506324768,1.0,0.0,0.0,3.440074920654297,3.440096855163574,7.896398983575637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.5576171875,0.0,1306.149658203125,1895.4371337890625,0.0,2399.047119140625,0.857183575630188,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016968965530396,0.2906544506549835,0.2641768753528595,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062743186950684,0.4241976141929626,0.4040564596652984,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772793531417847,0.3999247550964355,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.848869264125824,0.3485351502895355,0.3327500820159912,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.6111963987350464,0.1263201087713241,0.5838894248008728,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660463333129883,0.8824995160102844,0.8824995160102844,1.0,1.0,-2.3826489448547363,1.077588677406311,1.3050602674484253,0.5357576608657837,0.8579357266426086,0.8579357266426086,0.0,115.31250762939452,101.0,61458.69921875,0.0,1236.2166748046875,1.0,279.0404052734375,283.3095397949219,300.5314025878906,304.5123291015625,293.1499938964844,293.1499938964844,279.3500061035156,35182.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920580506324768,1.0,0.0,0.0,3.440074920654297,3.440096855163574,7.896398983575637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.5576171875,0.0,1306.149658203125,1895.4371337890625,0.0,2399.047119140625,0.857183575630188,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035606741905212,0.2898907959461212,0.263377845287323,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084402918815612,0.4229553639888763,0.4027610123157501,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796249747276306,0.3960204422473907,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507565259933472,0.3476309180259704,0.3317822515964508,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118718981742859,0.1255510300397873,0.580016016960144,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.97393798828125,297.0743408203125,285.05126953125,1.0,0.4630898535251617,0.8822081089019775,0.8822081089019775,1.0,1.0,-2.3696229457855225,1.071245789527893,1.2983771562576294,0.5323047041893005,0.936894953250885,0.936894953250885,0.0,113.38623046875,101.0,60648.44921875,0.0,1213.329833984375,1.0,279.2935791015625,283.4222412109375,300.5121765136719,304.3602600097656,293.1499938964844,293.1499938964844,279.3500061035156,32115.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785487711429596,1.0,0.0,0.0,3.508904218673706,3.5089261531829834,8.215544085032889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9656.8408203125,0.0,1353.84619140625,1895.4371337890625,0.0,2339.54833984375,0.8724339008331299,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047569990158081,0.2890954315662384,0.262687623500824,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9098012447357178,0.4217055141925812,0.4015962779521942,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.681492030620575,0.3932686746120453,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.851965069770813,0.346722811460495,0.3309274315834045,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.612054705619812,0.1247993484139442,0.5764803886413574,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607780277729034,0.8820772171020508,0.8820772171020508,1.0,1.0,-2.358811855316162,1.065999150276184,1.292812705039978,0.5294138789176941,0.9336227774620056,0.9336227774620056,0.0,111.98722839355467,104.0,60623.99609375,0.0,1195.3070068359375,1.0,279.3409423828125,283.37481689453125,300.5378723144531,304.4445495605469,293.1499938964844,293.1499938964844,279.04998779296875,32174.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839450836181641,1.0,0.0,0.0,3.596377372741699,3.596400022506714,8.630258321318252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10377.013671875,0.0,1446.1190185546875,1895.4371337890625,0.0,2325.632080078125,0.8900002837181091,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033823370933533,0.2864597141742706,0.2605282664299011,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083127975463868,0.4181994497776031,0.3985085189342499,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824550628662109,0.3919898271560669,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509100675582886,0.3440488576889038,0.3285890817642212,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097266674041748,0.122915893793106,0.5684196352958679,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.08404541015625,284.8985595703125,1.0,0.4575105607509613,0.8818154335021973,0.8818154335021973,1.0,1.0,-2.338479518890381,1.0561327934265137,1.2823466062545776,0.5239835977554321,0.825847327709198,0.825847327709198,0.0,110.87030792236328,107.0,60424.0234375,0.0,1167.83740234375,1.0,279.0583190917969,283.2814025878906,300.5716552734375,304.54791259765625,293.1499938964844,293.1499938964844,279.3500061035156,39843.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900474667549133,1.0,0.0,0.0,3.4186911582946777,3.4187135696411133,7.798535079928115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0615234375,0.0,1317.665771484375,1895.4371337890625,0.0,2380.802001953125,0.8578639030456543,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033823370933533,0.2864597141742706,0.2605282664299011,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083127975463868,0.4181994497776031,0.3985085189342499,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824550628662109,0.3919898271560669,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509100675582886,0.3440488576889038,0.3285890817642212,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097266674041748,0.122915893793106,0.5684196352958679,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490661621094,297.08404541015625,284.8985595703125,1.0,0.4575105607509613,0.8818154335021973,0.8818154335021973,1.0,1.0,-2.338479518890381,1.0561327934265137,1.2823466062545776,0.5239835977554321,0.825847327709198,0.825847327709198,0.0,110.87030792236328,107.0,60424.0234375,0.0,1167.83740234375,1.0,279.0583190917969,283.2814025878906,300.5716552734375,304.54791259765625,293.1499938964844,293.1499938964844,279.3500061035156,39843.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900474667549133,1.0,0.0,0.0,3.4186911582946777,3.4187135696411133,7.798535079928115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.0615234375,0.0,1317.665771484375,1895.4371337890625,0.0,2380.802001953125,0.8578639030456543,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005422949790955,0.2846097350120544,0.2587201297283172,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049661755561828,0.4154600501060486,0.3957672119140625,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6829952001571655,0.3933146595954895,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482555150985718,0.3419865667819977,0.3265138566493988,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059463620185852,0.1211924627423286,0.5605204105377197,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.085693359375,284.97607421875,1.0,0.4556389153003692,0.881553590297699,0.881553590297699,1.0,1.0,-2.3226187229156494,1.0484648942947388,1.2741538286209106,0.5196138024330139,0.8965400457382202,0.8965400457382202,0.0,110.89049530029295,110.0,59683.296875,0.0,1150.2230224609375,1.0,279.34100341796875,283.3743896484375,300.5326538085937,304.3875732421875,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808851599693298,1.0,0.0,0.0,3.5380516052246094,3.538074016571045,8.352598683813994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.013671875,0.0,1396.1829833984375,1895.4371337890625,0.0,2298.09130859375,0.8781114816665649,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005422949790955,0.2846097350120544,0.2587201297283172,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049661755561828,0.4154600501060486,0.3957672119140625,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.9990000128746032,0.6829952001571655,0.3933146595954895,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482555150985718,0.3419865667819977,0.3265138566493988,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6059463620185852,0.1211924627423286,0.5605204105377197,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302673339844,297.085693359375,284.97607421875,1.0,0.4556389153003692,0.881553590297699,0.881553590297699,1.0,1.0,-2.3226187229156494,1.0484648942947388,1.2741538286209106,0.5196138024330139,0.8965400457382202,0.8965400457382202,0.0,110.89049530029295,110.0,59683.296875,0.0,1150.2230224609375,1.0,279.34100341796875,283.3743896484375,300.5326538085937,304.3875732421875,293.1499938964844,293.1499938964844,279.6499938964844,33798.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808851599693298,1.0,0.0,0.0,3.5380516052246094,3.538074016571045,8.352598683813994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.013671875,0.0,1396.1829833984375,1895.4371337890625,0.0,2298.09130859375,0.8781114816665649,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968050241470337,0.2828586101531982,0.257189393043518,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006659388542175,0.4128923416137695,0.3933771848678589,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827662587165833,0.3963579535484314,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446941375732422,0.3400682210922241,0.324735552072525,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013764142990112,0.1195367202162742,0.5532680749893188,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548349678516388,0.8809451460838318,0.8809451460838318,1.0,1.0,-2.3107142448425293,1.0426928997039795,1.2680212259292605,0.5162324905395508,0.9982469081878662,0.9982469081878662,0.0,111.6996841430664,113.0,59134.10546875,0.0,1140.2581787109375,1.0,279.64227294921875,283.447265625,300.5406494140625,304.3463134765625,293.1499938964844,293.1499938964844,279.3500061035156,31220.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748306393623352,1.0,0.0,0.0,3.7206082344055176,3.720632076263428,9.236791811417788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.3779296875,0.0,1576.6990966796875,1895.4371337890625,0.0,2243.854248046875,0.9174520969390868,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.7968050241470337,0.2828586101531982,0.257189393043518,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9006659388542175,0.4128923416137695,0.3933771848678589,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827662587165833,0.3963579535484314,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446941375732422,0.3400682210922241,0.324735552072525,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6013764142990112,0.1195367202162742,0.5532680749893188,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548349678516388,0.8809451460838318,0.8809451460838318,1.0,1.0,-2.3107142448425293,1.0426928997039795,1.2680212259292605,0.5162324905395508,0.9982469081878662,0.9982469081878662,0.0,111.6996841430664,113.0,59134.10546875,0.0,1140.2581787109375,1.0,279.64227294921875,283.447265625,300.5406494140625,304.3463134765625,293.1499938964844,293.1499938964844,279.3500061035156,31220.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748306393623352,1.0,0.0,0.0,3.7206082344055176,3.720632076263428,9.236791811417788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.3779296875,0.0,1576.6990966796875,1895.4371337890625,0.0,2243.854248046875,0.9174520969390868,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905786633491516,0.2798862755298614,0.2549073994159698,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939069509506226,0.409139484167099,0.3902507424354553,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797903776168823,0.4019230008125305,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390100002288818,0.337140679359436,0.3223388493061065,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.594850480556488,0.1174409687519073,0.5449077486991882,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546441435813904,0.8803366422653198,0.8803366422653198,1.0,1.0,-2.297983407974243,1.036502718925476,1.261480689048767,0.5127080678939819,0.8553377985954285,0.8553377985954285,0.0,113.4890365600586,116.0,59348.18359375,0.0,1133.30419921875,1.0,279.3570251464844,283.2919616699219,300.5804138183594,304.4874572753906,293.1499938964844,293.1499938964844,279.6499938964844,39562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836106419563293,1.0,0.0,0.0,3.599888801574707,3.5999128818511963,8.647119216220744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.025390625,0.0,1504.4200439453125,1895.4371337890625,0.0,2322.617919921875,0.8968497514724731,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905786633491516,0.2798862755298614,0.2549073994159698,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8939069509506226,0.409139484167099,0.3902507424354553,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797903776168823,0.4019230008125305,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.8390100002288818,0.337140679359436,0.3223388493061065,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.594850480556488,0.1174409687519073,0.5449077486991882,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546441435813904,0.8803366422653198,0.8803366422653198,1.0,1.0,-2.297983407974243,1.036502718925476,1.261480689048767,0.5127080678939819,0.8553377985954285,0.8553377985954285,0.0,113.4890365600586,116.0,59348.18359375,0.0,1133.30419921875,1.0,279.3570251464844,283.2919616699219,300.5804138183594,304.4874572753906,293.1499938964844,293.1499938964844,279.6499938964844,39562.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836106419563293,1.0,0.0,0.0,3.599888801574707,3.5999128818511963,8.647119216220744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.025390625,0.0,1504.4200439453125,1895.4371337890625,0.0,2322.617919921875,0.8968497514724731,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871403098106384,0.2787528038024902,0.2537147104740143,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.890160083770752,0.4075770080089569,0.3886080682277679,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783690452575684,0.4051593840122223,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358581066131592,0.3359198272228241,0.3210570812225342,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911332964897156,0.1164324432611465,0.5403491258621216,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546766579151153,0.8800324201583862,0.8800324201583862,1.0,1.0,-2.291447162628174,1.0333319902420044,1.2581151723861694,0.5108742713928223,0.9404869675636292,0.9404869675636292,0.0,114.56969451904295,116.0,58589.90625,0.0,1130.3873291015625,1.0,279.60089111328125,283.4398803710937,300.5241394042969,304.26385498046875,293.1499938964844,293.1499938964844,279.6499938964844,34499.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7770175933837891,1.0,0.0,0.0,3.64125919342041,3.641282796859741,8.847009098644776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.82421875,0.0,1512.268798828125,1895.4371337890625,0.0,2263.40478515625,0.9043359756469728,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842837572097778,0.2777832746505737,0.2528647184371948,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869339227676392,0.406187504529953,0.3873143792152405,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.677001416683197,0.4081122577190399,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331587910652161,0.3348459601402282,0.3200626075267792,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877466201782227,0.1154899671673774,0.5362597703933716,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548366665840149,0.8796928524971008,0.8796928524971008,1.0,1.0,-2.286310911178589,1.0308372974395752,1.2554737329483032,0.5094040036201477,0.9490088224411012,0.9490088224411012,0.0,115.58929443359376,119.0,58610.0,0.0,1128.765380859375,1.0,279.6427307128906,283.41802978515625,300.5352478027344,304.31988525390625,293.1499938964844,293.1499938964844,279.3500061035156,33490.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748898267745972,1.0,0.0,0.0,3.712944269180298,3.712968349456787,9.198777775054624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.04296875,0.0,1585.22802734375,1895.4371337890625,0.0,2244.3828125,0.9173558354377748,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773503065109253,0.2749114036560058,0.2506083250045776,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793463706970215,0.4025153219699859,0.3841885328292846,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722606420516968,0.415139764547348,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267828226089478,0.3319426774978637,0.3176264464855194,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799883008003235,0.113309696316719,0.5273916721343994,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.455316960811615,0.87901371717453,0.87901371717453,1.0,1.0,-2.2747106552124023,1.0251857042312622,1.2495250701904297,0.5061944127082825,0.8392322659492493,0.8392322659492493,0.0,118.07563018798828,122.0,58613.921875,0.0,1125.82080078125,1.0,279.357421875,283.3280029296875,300.5707092285156,304.4269104003906,293.1499938964844,293.1499938964844,279.6499938964844,40473.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809070348739624,1.0,0.0,0.0,3.5248751640319824,3.524898767471313,8.290501227747882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.783203125,0.0,1430.693115234375,1895.4371337890625,0.0,2298.28759765625,0.881681501865387,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773503065109253,0.2749114036560058,0.2506083250045776,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793463706970215,0.4025153219699859,0.3841885328292846,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722606420516968,0.415139764547348,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267828226089478,0.3319426774978637,0.3176264464855194,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799883008003235,0.113309696316719,0.5273916721343994,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.455316960811615,0.87901371717453,0.87901371717453,1.0,1.0,-2.2747106552124023,1.0251857042312622,1.2495250701904297,0.5061944127082825,0.8392322659492493,0.8392322659492493,0.0,118.07563018798828,122.0,58613.921875,0.0,1125.82080078125,1.0,279.357421875,283.3280029296875,300.5707092285156,304.4269104003906,293.1499938964844,293.1499938964844,279.6499938964844,40473.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809070348739624,1.0,0.0,0.0,3.5248751640319824,3.524898767471313,8.290501227747882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8954.783203125,0.0,1430.693115234375,1895.4371337890625,0.0,2298.28759765625,0.881681501865387,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709953784942627,0.272857129573822,0.2486757487058639,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722662329673767,0.3996212482452392,0.3813725113868713,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678183078765869,0.4220561683177948,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207594752311707,0.3296704888343811,0.3154255151748657,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723331570625305,0.1113429442048072,0.5187540650367737,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0106201171875,284.9925231933594,1.0,0.4559882283210754,0.8783345818519592,0.8783345818519592,1.0,1.0,-2.2642927169799805,1.0201163291931152,1.2441762685775757,0.5032603740692139,0.931379497051239,0.931379497051239,0.0,120.59940338134766,110.0,57981.640625,0.0,1124.3056640625,1.0,279.6418762207031,283.4408569335937,300.5357666015625,304.27740478515625,293.1499938964844,293.1499938964844,279.3500061035156,33489.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714945673942566,1.0,0.0,0.0,3.6500210762023926,3.650044679641724,8.889637115316873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5927734375,0.0,1514.405029296875,1895.4371337890625,0.0,2214.12158203125,0.9031575918197632,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709953784942627,0.272857129573822,0.2486757487058639,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722662329673767,0.3996212482452392,0.3813725113868713,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678183078765869,0.4220561683177948,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207594752311707,0.3296704888343811,0.3154255151748657,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723331570625305,0.1113429442048072,0.5187540650367737,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.79071044921875,297.0106201171875,284.9925231933594,1.0,0.4559882283210754,0.8783345818519592,0.8783345818519592,1.0,1.0,-2.2642927169799805,1.0201163291931152,1.2441762685775757,0.5032603740692139,0.931379497051239,0.931379497051239,0.0,120.59940338134766,110.0,57981.640625,0.0,1124.3056640625,1.0,279.6418762207031,283.4408569335937,300.5357666015625,304.27740478515625,293.1499938964844,293.1499938964844,279.3500061035156,33489.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714945673942566,1.0,0.0,0.0,3.6500210762023926,3.650044679641724,8.889637115316873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9983.5927734375,0.0,1514.405029296875,1895.4371337890625,0.0,2214.12158203125,0.9031575918197632,1.0,0.0,3.0,1.0,0.0
