time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697577476501465,0.2699427008628845,0.246247336268425,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711886405944824,0.3959009647369385,0.3780657649040222,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6622001528739929,0.4199360311031341,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198973536491394,0.3266994953155517,0.3127898871898651,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691480040550232,0.1091542840003967,0.509120523929596,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514229297637939,0.8776880502700806,0.8776880502700806,1.0,1.0,-2.2401371002197266,1.0083216428756714,1.2318154573440552,0.4970468580722809,0.8252532482147217,0.8252532482147217,0.0,119.02928924560548,98.0,57730.47265625,0.0,1092.4366455078125,1.0,279.35797119140625,283.35455322265625,300.5738220214844,304.3788757324219,293.1499938964844,293.1499938964844,279.6499938964844,40660.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771933674812317,1.0,0.0,0.0,3.45033860206604,3.450361728668213,7.943588684611314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5595703125,0.0,1355.1339111328125,1895.4371337890625,0.0,2264.977783203125,0.8655082583427429,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697577476501465,0.2699427008628845,0.246247336268425,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711886405944824,0.3959009647369385,0.3780657649040222,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6622001528739929,0.4199360311031341,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198973536491394,0.3266994953155517,0.3127898871898651,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691480040550232,0.1091542840003967,0.509120523929596,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7644958496094,297.0013732910156,284.8953857421875,1.0,0.4514229297637939,0.8776880502700806,0.8776880502700806,1.0,1.0,-2.2401371002197266,1.0083216428756714,1.2318154573440552,0.4970468580722809,0.8252532482147217,0.8252532482147217,0.0,119.02928924560548,98.0,57730.47265625,0.0,1092.4366455078125,1.0,279.35797119140625,283.35455322265625,300.5738220214844,304.3788757324219,293.1499938964844,293.1499938964844,279.6499938964844,40660.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771933674812317,1.0,0.0,0.0,3.45033860206604,3.450361728668213,7.943588684611314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.5595703125,0.0,1355.1339111328125,1895.4371337890625,0.0,2264.977783203125,0.8655082583427429,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734715342521667,0.267807126045227,0.2439972460269928,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756102919578552,0.3928724229335785,0.3748810291290283,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599320769309998,0.4101980030536651,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237902522087097,0.3242798745632171,0.3102060258388519,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700130462646484,0.1071721017360687,0.4991688728332519,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434426128864288,0.8770415782928467,0.8770415782928467,1.0,1.0,-2.2068588733673096,0.9921345114707948,1.2147244215011597,0.4883820116519928,0.8926482796669006,0.8926482796669006,0.0,114.1187744140625,101.0,56595.15234375,0.0,1039.1578369140625,1.0,279.6412353515625,283.4488525390625,300.53521728515625,304.2015686035156,293.1499938964844,293.1499938964844,279.95001220703125,34288.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664605975151062,1.0,0.0,0.0,3.554591178894043,3.5546138286590576,8.430873776887893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.9873046875,0.0,1417.12158203125,1895.4371337890625,0.0,2169.4736328125,0.8820960521697998,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734715342521667,0.267807126045227,0.2439972460269928,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756102919578552,0.3928724229335785,0.3748810291290283,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599320769309998,0.4101980030536651,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237902522087097,0.3242798745632171,0.3102060258388519,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700130462646484,0.1071721017360687,0.4991688728332519,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.7419128417969,297.0002746582031,284.9686584472656,1.0,0.4434426128864288,0.8770415782928467,0.8770415782928467,1.0,1.0,-2.2068588733673096,0.9921345114707948,1.2147244215011597,0.4883820116519928,0.8926482796669006,0.8926482796669006,0.0,114.1187744140625,101.0,56595.15234375,0.0,1039.1578369140625,1.0,279.6412353515625,283.4488525390625,300.53521728515625,304.2015686035156,293.1499938964844,293.1499938964844,279.95001220703125,34288.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664605975151062,1.0,0.0,0.0,3.554591178894043,3.5546138286590576,8.430873776887893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.9873046875,0.0,1417.12158203125,1895.4371337890625,0.0,2169.4736328125,0.8820960521697998,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745183110237122,0.2668252885341644,0.243012249469757,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768407702445984,0.3914363384246826,0.373422622680664,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597336530685425,0.4069118797779083,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248789310455322,0.3231349289417267,0.3090300261974334,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697484612464905,0.1062386110424995,0.494606614112854,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.440710186958313,0.8767183423042297,0.8767183423042297,1.0,1.0,-2.193075895309448,0.9854559898376464,1.2076200246810913,0.4846806824207306,0.9736024737358092,0.9736024737358092,0.0,112.40961456298828,101.0,55683.58984375,0.0,1018.7178344726562,1.0,279.89752197265625,283.5682373046875,300.5160827636719,304.0497131347656,293.1499938964844,293.1499938964844,279.95001220703125,32060.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597654461860657,1.0,0.0,0.0,3.6200454235076895,3.6200685501098633,8.744225397094851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.5322265625,0.0,1470.8636474609375,1895.4371337890625,0.0,2110.515869140625,0.8972595930099487,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749087810516357,0.2658954262733459,0.2421693056821823,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772688508033752,0.3900527060031891,0.3721089661121368,297.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6596001386642456,0.4048972427845001,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252766132354736,0.322033554315567,0.3079771399497986,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689212679862976,0.105340875685215,0.4904092848300934,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215270996094,297.0015563964844,285.0263671875,1.0,0.4385326206684112,0.8767092823982239,0.8767092823982239,1.0,1.0,-2.1817572116851807,0.9799854159355164,1.2017717361450195,0.4816931784152984,0.9876949191093444,0.9876949191093444,0.0,111.28862762451172,104.0,55664.41796875,0.0,1003.1470336914062,1.0,279.94219970703125,283.5256652832031,300.5445861816406,304.1351928710937,293.1499938964844,293.1499938964844,279.6499938964844,31608.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580155730247498,1.0,0.0,0.0,3.719020128250122,3.719043970108032,9.228908766090172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.509765625,0.0,1577.8394775390625,1895.4371337890625,0.0,2095.18994140625,0.9174051880836488,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724896669387817,0.262872040271759,0.2397410571575164,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748055696487427,0.3861434757709503,0.3687261343002319,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567130088806152,0.4045613408088684,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231963515281677,0.3188508152961731,0.3052356541156769,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647096633911133,0.1031824573874473,0.4812017679214477,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354175925254822,0.8766911625862122,0.8766911625862122,1.0,1.0,-2.160022735595703,0.969475269317627,1.1905475854873655,0.4760117530822754,0.8411325812339783,0.8411325812339783,0.0,110.54906463623048,107.0,55571.7421875,0.0,978.833251953125,1.0,279.6571350097656,283.3812561035156,300.5920715332031,304.2611999511719,293.1499938964844,293.1499938964844,279.95001220703125,40545.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653893232345581,1.0,0.0,0.0,3.5609467029571533,3.5609705448150635,8.461049105790153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.818359375,0.0,1469.5118408203125,1895.4371337890625,0.0,2160.006591796875,0.8890109062194824,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724896669387817,0.262872040271759,0.2397410571575164,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748055696487427,0.3861434757709503,0.3687261343002319,297.0076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567130088806152,0.4045613408088684,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231963515281677,0.3188508152961731,0.3052356541156769,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647096633911133,0.1031824573874473,0.4812017679214477,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.4354175925254822,0.8766911625862122,0.8766911625862122,1.0,1.0,-2.160022735595703,0.969475269317627,1.1905475854873655,0.4760117530822754,0.8411325812339783,0.8411325812339783,0.0,110.54906463623048,107.0,55571.7421875,0.0,978.833251953125,1.0,279.6571350097656,283.3812561035156,300.5920715332031,304.2611999511719,293.1499938964844,293.1499938964844,279.95001220703125,40545.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653893232345581,1.0,0.0,0.0,3.5609467029571533,3.5609705448150635,8.461049105790153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.818359375,0.0,1469.5118408203125,1895.4371337890625,0.0,2160.006591796875,0.8890109062194824,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688449621200562,0.2606932818889618,0.2375711947679519,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708097338676453,0.3830149471759796,0.365563690662384,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536754965782166,0.4065750241279602,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197320103645325,0.3162848949432373,0.3026433289051056,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591067671775818,0.1011868417263031,0.4720555245876312,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335586130619049,0.8766730427742004,0.8766730427742004,1.0,1.0,-2.141932964324951,0.9607455730438232,1.1811875104904177,0.4712274372577667,0.9335652589797974,0.9335652589797974,0.0,110.84739685058594,110.0,54713.80078125,0.0,962.2412719726562,1.0,279.9425048828125,283.5069274902344,300.54986572265625,304.0896911621094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547509074211121,1.0,0.0,0.0,3.671527624130249,3.671551465988159,8.994704217002436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.3154296875,0.0,1539.5880126953125,1895.4371337890625,0.0,2066.692626953125,0.9080173373222352,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688449621200562,0.2606932818889618,0.2375711947679519,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708097338676453,0.3830149471759796,0.365563690662384,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536754965782166,0.4065750241279602,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197320103645325,0.3162848949432373,0.3026433289051056,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591067671775818,0.1011868417263031,0.4720555245876312,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335586130619049,0.8766730427742004,0.8766730427742004,1.0,1.0,-2.141932964324951,0.9607455730438232,1.1811875104904177,0.4712274372577667,0.9335652589797974,0.9335652589797974,0.0,110.84739685058594,110.0,54713.80078125,0.0,962.2412719726562,1.0,279.9425048828125,283.5069274902344,300.54986572265625,304.0896911621094,293.1499938964844,293.1499938964844,279.6499938964844,33653.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547509074211121,1.0,0.0,0.0,3.671527624130249,3.671551465988159,8.994704217002436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.3154296875,0.0,1539.5880126953125,1895.4371337890625,0.0,2066.692626953125,0.9080173373222352,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637681365013123,0.2578001916408539,0.2352370768785476,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652714490890503,0.3792164027690887,0.3622568547725677,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648276686668396,0.4106541574001312,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148136734962463,0.3131328523159027,0.2999205887317657,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522529482841492,0.0989818796515464,0.4628298580646515,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326102137565613,0.8766087293624878,0.8766087293624878,1.0,1.0,-2.125707626342773,0.9529011249542236,1.1728066205978394,0.4669878482818603,0.8235869407653809,0.8235869407653809,0.0,112.03691864013672,98.0,54507.046875,0.0,950.8831176757812,1.0,279.6578369140625,283.4265441894531,300.59228515625,304.18951416015625,293.1499938964844,293.1499938964844,279.95001220703125,41133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760075032711029,1.0,0.0,0.0,3.4530508518218994,3.4530739784240723,7.956081731208542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4931640625,0.0,1361.228271484375,1895.4371337890625,0.0,2113.231201171875,0.8665993809700012,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637681365013123,0.2578001916408539,0.2352370768785476,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8652714490890503,0.3792164027690887,0.3622568547725677,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.648276686668396,0.4106541574001312,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148136734962463,0.3131328523159027,0.2999205887317657,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522529482841492,0.0989818796515464,0.4628298580646515,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326102137565613,0.8766087293624878,0.8766087293624878,1.0,1.0,-2.125707626342773,0.9529011249542236,1.1728066205978394,0.4669878482818603,0.8235869407653809,0.8235869407653809,0.0,112.03691864013672,98.0,54507.046875,0.0,950.8831176757812,1.0,279.6578369140625,283.4265441894531,300.59228515625,304.18951416015625,293.1499938964844,293.1499938964844,279.95001220703125,41133.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760075032711029,1.0,0.0,0.0,3.4530508518218994,3.4530739784240723,7.956081731208542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.4931640625,0.0,1361.228271484375,1895.4371337890625,0.0,2113.231201171875,0.8665993809700012,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643676400184631,0.2556918859481811,0.2330912351608276,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660653233528137,0.3761255145072937,0.3590923547744751,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440964341163635,0.4059479534626007,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154863715171814,0.310542494058609,0.2972510457038879,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499516725540161,0.0969155728816986,0.4529527127742767,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268590211868286,0.8765443563461304,0.8765443563461304,1.0,1.0,-2.0986194610595703,0.9397806525230408,1.1588388681411743,0.4600513577461242,0.9026607871055604,0.9026607871055604,0.0,109.42860412597656,86.0,53536.8515625,0.0,915.7750854492188,1.0,279.9413452148437,283.52606201171875,300.5557556152344,304.0259704589844,293.1499938964844,293.1499938964844,279.6499938964844,33897.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748928964138031,1.0,0.0,0.0,3.572402000427246,3.57242488861084,8.515574450029817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.28515625,0.0,1433.14453125,1895.4371337890625,0.0,2016.1922607421875,0.8858675360679626,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643676400184631,0.2556918859481811,0.2330912351608276,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660653233528137,0.3761255145072937,0.3590923547744751,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.6440964341163635,0.4059479534626007,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154863715171814,0.310542494058609,0.2972510457038879,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499516725540161,0.0969155728816986,0.4529527127742767,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268590211868286,0.8765443563461304,0.8765443563461304,1.0,1.0,-2.0986194610595703,0.9397806525230408,1.1588388681411743,0.4600513577461242,0.9026607871055604,0.9026607871055604,0.0,109.42860412597656,86.0,53536.8515625,0.0,915.7750854492188,1.0,279.9413452148437,283.52606201171875,300.5557556152344,304.0259704589844,293.1499938964844,293.1499938964844,279.6499938964844,33897.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.748928964138031,1.0,0.0,0.0,3.572402000427246,3.57242488861084,8.515574450029817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.28515625,0.0,1433.14453125,1895.4371337890625,0.0,2016.1922607421875,0.8858675360679626,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662956714630127,0.2543057203292846,0.2319686561822891,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683350682258606,0.3742627501487732,0.3574589490890503,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423158049583435,0.4009480476379394,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174970149993896,0.3089951872825622,0.2958776354789734,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502153635025024,0.0958164110779762,0.4478899538516998,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.62359619140625,296.9928283691406,284.82916259765625,1.0,0.4227546453475952,0.8765121698379517,0.8765121698379517,1.0,1.0,-2.0815792083740234,0.9315366744995116,1.1500425338745115,0.4556729793548584,0.7947313189506531,0.7947313189506531,0.0,107.0006332397461,86.0,53604.515625,0.0,891.2942504882812,1.0,279.7000427246094,283.38140869140625,300.6122131347656,304.2093811035156,293.1499938964844,293.1499938964844,279.6499938964844,40344.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537587881088257,1.0,0.0,0.0,3.481510639190674,3.4815337657928467,8.087768605946621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.544921875,0.0,1384.6748046875,1895.4371337890625,0.0,2058.05712890625,0.8676272630691528,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685978412628174,0.2528371214866638,0.2305446714162826,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711565136909485,0.3723065555095672,0.3555126190185547,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409706473350525,0.3949284553527832,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199650645256042,0.307363748550415,0.2942403852939605,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508326888084412,0.0946798473596572,0.4423572123050689,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116638183594,296.9913330078125,284.89483642578125,1.0,0.4179376065731048,0.8765989542007446,0.8765989542007446,1.0,1.0,-2.0616936683654785,0.9219356775283812,1.1397579908370972,0.4505555331707001,0.7978411912918091,0.7978411912918091,0.0,104.13134002685548,89.0,52759.91015625,0.0,863.040771484375,1.0,279.65924072265625,283.4670104980469,300.5925598144531,304.0885009765625,293.1499938964844,293.1499938964844,279.95001220703125,41668.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526059746742249,1.0,0.0,0.0,3.310251235961914,3.3102729320526123,7.311646754715184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.9970703125,0.0,1225.4747314453125,1895.4371337890625,0.0,2048.038330078125,0.836261510848999,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703396677970886,0.250737577676773,0.2284055203199386,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732261061668396,0.369197279214859,0.3523201942443847,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402820944786072,0.3886347413063049,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217318654060364,0.3047597110271454,0.2915500402450561,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494393110275269,0.0926996916532516,0.4326635897159576,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122009873390198,0.8767725229263306,0.8767725229263306,1.0,1.0,-2.0328471660614014,0.9080666899681092,1.1247804164886477,0.4429706633090973,0.863517165184021,0.863517165184021,0.0,100.96112060546876,92.0,51736.9140625,0.0,826.3374633789062,1.0,279.9400634765625,283.5577697753906,300.5548095703125,303.9110412597656,293.1499938964844,293.1499938964844,280.25,34259.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394399642944336,1.0,0.0,0.0,3.419593334197998,3.419614791870117,7.802651680322015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.9189453125,0.0,1279.4169921875,1895.4371337890625,0.0,1934.8104248046875,0.851974606513977,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703396677970886,0.250737577676773,0.2284055203199386,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732261061668396,0.369197279214859,0.3523201942443847,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402820944786072,0.3886347413063049,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217318654060364,0.3047597110271454,0.2915500402450561,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494393110275269,0.0926996916532516,0.4326635897159576,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122009873390198,0.8767725229263306,0.8767725229263306,1.0,1.0,-2.0328471660614014,0.9080666899681092,1.1247804164886477,0.4429706633090973,0.863517165184021,0.863517165184021,0.0,100.96112060546876,92.0,51736.9140625,0.0,826.3374633789062,1.0,279.9400634765625,283.5577697753906,300.5548095703125,303.9110412597656,293.1499938964844,293.1499938964844,280.25,34259.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394399642944336,1.0,0.0,0.0,3.419593334197998,3.419614791870117,7.802651680322015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.9189453125,0.0,1279.4169921875,1895.4371337890625,0.0,1934.8104248046875,0.851974606513977,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697645425796509,0.2487470060586929,0.226581260561943,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725537657737732,0.3662399053573608,0.3494846224784851,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392382979393005,0.3863885104656219,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211193680763245,0.3022943437099457,0.2891740798950195,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461905598640442,0.090839684009552,0.4240674972534179,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085690975189209,0.8769460916519165,0.8769460916519165,1.0,1.0,-2.0113725662231445,0.8977433443069458,1.1136293411254885,0.4373708367347717,0.9582859873771667,0.9582859873771667,0.0,99.55654907226562,95.0,50983.1953125,0.0,802.8634643554688,1.0,280.2411499023437,283.6271057128906,300.5722045898437,303.8656005859375,293.1499938964844,293.1499938964844,279.95001220703125,31050.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303093671798706,1.0,0.0,0.0,3.606014251708984,3.606036901473999,8.676572065269283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3388671875,0.0,1448.1973876953125,1895.4371337890625,0.0,1857.661376953125,0.89140784740448,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697645425796509,0.2487470060586929,0.226581260561943,296.8952941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725537657737732,0.3662399053573608,0.3494846224784851,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392382979393005,0.3863885104656219,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211193680763245,0.3022943437099457,0.2891740798950195,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461905598640442,0.090839684009552,0.4240674972534179,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085690975189209,0.8769460916519165,0.8769460916519165,1.0,1.0,-2.0113725662231445,0.8977433443069458,1.1136293411254885,0.4373708367347717,0.9582859873771667,0.9582859873771667,0.0,99.55654907226562,95.0,50983.1953125,0.0,802.8634643554688,1.0,280.2411499023437,283.6271057128906,300.5722045898437,303.8656005859375,293.1499938964844,293.1499938964844,279.95001220703125,31050.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303093671798706,1.0,0.0,0.0,3.606014251708984,3.606036901473999,8.676572065269283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.3388671875,0.0,1448.1973876953125,1895.4371337890625,0.0,1857.661376953125,0.89140784740448,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659444808959961,0.2457054555416107,0.2241365313529968,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684707283973694,0.3622443377971649,0.3460262417793274,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351639628410339,0.3879433572292328,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174921274185181,0.2989291548728943,0.2862754762172699,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403561592102051,0.0886605307459831,0.4148822128772735,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506286621094,296.9912109375,284.87841796875,1.0,0.4063648283481598,0.8774453401565552,0.8774453401565552,1.0,1.0,-1.9916400909423828,0.8882794976234436,1.1033605337142944,0.4322934746742248,0.817320704460144,0.817320704460144,0.0,99.64701080322266,98.0,50798.296875,0.0,786.3460693359375,1.0,279.9580078125,283.4959411621094,300.62506103515625,303.9944152832031,293.1499938964844,293.1499938964844,280.25,40969.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386871576309204,1.0,0.0,0.0,3.425246477127075,3.425269365310669,7.828471098036971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.59521484375,0.0,1332.0902099609375,1895.4371337890625,0.0,1928.4058837890625,0.8597261309623718,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659444808959961,0.2457054555416107,0.2241365313529968,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684707283973694,0.3622443377971649,0.3460262417793274,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351639628410339,0.3879433572292328,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8174921274185181,0.2989291548728943,0.2862754762172699,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403561592102051,0.0886605307459831,0.4148822128772735,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506286621094,296.9912109375,284.87841796875,1.0,0.4063648283481598,0.8774453401565552,0.8774453401565552,1.0,1.0,-1.9916400909423828,0.8882794976234436,1.1033605337142944,0.4322934746742248,0.817320704460144,0.817320704460144,0.0,99.64701080322266,98.0,50798.296875,0.0,786.3460693359375,1.0,279.9580078125,283.4959411621094,300.62506103515625,303.9944152832031,293.1499938964844,293.1499938964844,280.25,40969.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386871576309204,1.0,0.0,0.0,3.425246477127075,3.425269365310669,7.828471098036971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.59521484375,0.0,1332.0902099609375,1895.4371337890625,0.0,1928.4058837890625,0.8597261309623718,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612605690956116,0.2434696406126022,0.2219547033309936,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632363677024841,0.3589817583560943,0.3427783548831939,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.63076251745224,0.3913367092609405,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126921057701111,0.2961345016956329,0.2835033535957336,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.533401608467102,0.0865779966115951,0.4055307805538177,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051501750946045,0.8779445886611938,0.8779445886611938,1.0,1.0,-1.9746315479278564,0.8801441192626953,1.0944874286651611,0.4278824031352997,0.9076588153839112,0.9076588153839112,0.0,100.5149154663086,101.0,50068.4921875,0.0,774.9749145507812,1.0,280.2411193847656,283.6079406738281,300.5776062011719,303.82720947265625,293.1499938964844,293.1499938964844,279.95001220703125,33338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727701723575592,1.0,0.0,0.0,3.557222843170166,3.5572454929351807,8.443362276011612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.373046875,0.0,1412.97119140625,1895.4371337890625,0.0,1835.84814453125,0.8821288347244263,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612605690956116,0.2434696406126022,0.2219547033309936,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632363677024841,0.3589817583560943,0.3427783548831939,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.63076251745224,0.3913367092609405,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8126921057701111,0.2961345016956329,0.2835033535957336,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.533401608467102,0.0865779966115951,0.4055307805538177,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051501750946045,0.8779445886611938,0.8779445886611938,1.0,1.0,-1.9746315479278564,0.8801441192626953,1.0944874286651611,0.4278824031352997,0.9076588153839112,0.9076588153839112,0.0,100.5149154663086,101.0,50068.4921875,0.0,774.9749145507812,1.0,280.2411193847656,283.6079406738281,300.5776062011719,303.82720947265625,293.1499938964844,293.1499938964844,279.95001220703125,33338.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.727701723575592,1.0,0.0,0.0,3.557222843170166,3.5572454929351807,8.443362276011612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.373046875,0.0,1412.97119140625,1895.4371337890625,0.0,1835.84814453125,0.8821288347244263,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586779594421387,0.2420781105756759,0.2209195047616958,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603231310844421,0.357093870639801,0.3412165343761444,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276773810386658,0.3935566544532776,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.809952437877655,0.2945322096347809,0.2821753323078155,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297197699546814,0.085464559495449,0.4009473323822021,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208435058594,296.9895324707031,284.8346252441406,1.0,0.4048471748828888,0.8781942129135132,0.8781942129135132,1.0,1.0,-1.9670807123184204,0.87652987241745,1.0905507802963257,0.42594975233078,0.8038751482963562,0.8038751482963562,0.0,101.18098449707033,101.0,50402.33984375,0.0,770.91259765625,1.0,280.0001525878906,283.45733642578125,300.6376037597656,304.0238952636719,293.1499938964844,293.1499938964844,279.95001220703125,39257.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334291338920593,1.0,0.0,0.0,3.488792896270752,3.488816022872925,8.121638757074834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.525390625,0.0,1384.4010009765625,1895.4371337890625,0.0,1883.888916015625,0.8685696721076965,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554165720939636,0.2405702024698257,0.2196059972047805,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567545413970947,0.3550853431224823,0.3393703997135162,296.8956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240673661231995,0.3964130282402038,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.806506335735321,0.2928285598754883,0.280615895986557,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255066752433777,0.0842778459191322,0.3959273099899292,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046594500541687,0.8783707618713379,0.8783707618713379,1.0,1.0,-1.958815574645996,0.8725687861442566,1.0862467288970947,0.4238228797912597,0.8033339381217957,0.8033339381217957,0.0,102.08189392089844,89.0,49813.26171875,0.0,767.0638427734375,1.0,279.9591979980469,283.5394592285156,300.6197204589844,303.922607421875,293.1499938964844,293.1499938964844,280.25,41238.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733452320098877,1.0,0.0,0.0,3.322282552719116,3.3223044872283936,7.36489312203048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.337890625,0.0,1233.89501953125,1895.4371337890625,0.0,1884.08447265625,0.8384313583374023,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553811073303223,0.2383626699447631,0.2174076586961746,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568112254142761,0.351836621761322,0.3360897302627563,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186744570732117,0.3925015032291412,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806454062461853,0.2900362014770508,0.2777937948703766,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220248103141785,0.0820668265223503,0.3855236172676086,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4893798828125,296.9862060546875,284.9748229980469,1.0,0.3991650938987732,0.8787239193916321,0.8787239193916321,1.0,1.0,-1.931666731834412,0.8595219850540161,1.0721447467803955,0.4169124960899353,0.8779477477073669,0.8779477477073669,0.0,99.90997314453124,77.0,48908.66015625,0.0,737.6827392578125,1.0,280.24029541015625,283.62554931640625,300.5771179199219,303.7596740722656,293.1499938964844,293.1499938964844,280.54998779296875,33654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217763662338257,1.0,0.0,0.0,3.456541061401367,3.456562757492065,7.972173534653848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.97119140625,0.0,1311.781982421875,1895.4371337890625,0.0,1786.66162109375,0.859713077545166,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553811073303223,0.2383626699447631,0.2174076586961746,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568112254142761,0.351836621761322,0.3360897302627563,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.6186744570732117,0.3925015032291412,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806454062461853,0.2900362014770508,0.2777937948703766,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220248103141785,0.0820668265223503,0.3855236172676086,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4893798828125,296.9862060546875,284.9748229980469,1.0,0.3991650938987732,0.8787239193916321,0.8787239193916321,1.0,1.0,-1.931666731834412,0.8595219850540161,1.0721447467803955,0.4169124960899353,0.8779477477073669,0.8779477477073669,0.0,99.90997314453124,77.0,48908.66015625,0.0,737.6827392578125,1.0,280.24029541015625,283.62554931640625,300.5771179199219,303.7596740722656,293.1499938964844,293.1499938964844,280.54998779296875,33654.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217763662338257,1.0,0.0,0.0,3.456541061401367,3.456562757492065,7.972173534653848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.97119140625,0.0,1311.781982421875,1895.4371337890625,0.0,1786.66162109375,0.859713077545166,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602055072784424,0.0,0.2153578400611877,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.862350583076477,0.0,0.3329598605632782,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813069760799408,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811575710773468,0.0,0.2750694453716278,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223994851112366,0.0,0.3752078711986542,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8790770769119263,0.8790770769119263,1.0,1.0,-1.8963491916656487,0.8425825834274292,1.0537666082382202,0.4078418612480163,0.0,0.0,0.0,94.82112121582033,60.0,47826.22265625,0.0,693.1849975585938,0.0,280.54150390625,283.6904602050781,300.5831604003906,303.6903991699219,293.1499938964844,293.1499938964844,278.1499938964844,31068.150390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638957738876343,3.638980627059937,8.835829135023232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1287841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602055072784424,0.0,0.2153578400611877,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.862350583076477,0.0,0.3329598605632782,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.3813069760799408,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.811575710773468,0.0,0.2750694453716278,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223994851112366,0.0,0.3752078711986542,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4685974121094,296.9860534667969,285.0230712890625,0.0,0.0,0.8790770769119263,0.8790770769119263,1.0,1.0,-1.8963491916656487,0.8425825834274292,1.0537666082382202,0.4078418612480163,0.0,0.0,0.0,94.82112121582033,60.0,47826.22265625,0.0,693.1849975585938,0.0,280.54150390625,283.6904602050781,300.5831604003906,303.6903991699219,293.1499938964844,293.1499938964844,278.1499938964844,31068.150390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.638957738876343,3.638980627059937,8.835829135023232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1287841796875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2417297363281,0.0188605114817619,0.0,0.0011731886770576,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.3822813928127289,0.0,0.0012354305945336,297.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.3822813928127289,0.0,0.0009124872158281,297.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.3822813928127289,0.0,0.0012354278005659,297.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0058601652272045,285.2516174316406,294.1499938964844,302.5296325683594,297.6171264648437,299.5749206542969,297.5023498535156,283.9589538574219,0.0,0.0,0.6917004585266113,0.6917004585266113,1.0,1.0,-0.0125017501413822,0.0127828260883688,-0.000281075714156,-0.0155691429972648,0.0,0.0,0.0,-0.0660968273878097,60.0,2687.31982421875,0.0,-1.0656189260771498e-05,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,-2.0727748051285746e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.4825869401830533e-13,-3.4829645135896213e-13,-9.934326453403402e-19,-1.750407284395461e-11,-1.7504045088378994e-11,-2.7678965456016705e-17,0.0,0.0,-0.0,0.0,0.0,1.5729187203800587e-22,6.474498154714185e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
