time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253723144531,0.0,0.0,0.0008738435572013,297.5235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,0.0013104988029226,297.87969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0016515298048034,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,0.0010975268669426,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0017946633743122,285.230712890625,294.1499938964844,302.51177978515625,297.618408203125,299.8538513183594,298.1400146484375,283.4859924316406,0.0,0.0,0.5274462699890137,0.5274462699890137,1.0,1.0,-0.0066682840697467,0.008548267185688,-0.0018799834651872,-0.0188252385705709,0.0,0.0,0.0,-0.036778587847948,60.0,1367.66455078125,0.0,-4.445339527592296e-06,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.8179409006266745e-25,-8.013599132261731e-25,-9.125251558396079e-28,-9.053518687762796e-19,-9.047123547651997e-19,-6.394769030630779e-22,0.0,0.0,-0.0,0.0,0.0,1.1196374729955288e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.97890019789338e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001052783991326,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,7.810052193235606e-05,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001051715880748,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.000497167406138,285.2791442871094,294.1499938964844,302.4735717773437,297.6230773925781,299.6609191894531,299.34912109375,283.2101135253906,0.0,0.0,0.1758154183626175,0.1758154183626175,1.0,1.0,0.0022410291712731,0.0008044257410801,-0.0030454548541456,-0.0263340640813112,0.0,0.0,0.0,0.0072141112759709,60.0,299.75946044921875,-0.0,-7.70040742281708e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3709970016375905e-42,2.902089119616696e-42,1.53302051997135e-42,6.331176592789085e-21,3.2230369592886306e-21,3.1081394315520627e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593078613281,0.0,0.0,9.97890019789338e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0001052783991326,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,7.810052193235606e-05,297.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,0.0001051715880748,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.000497167406138,285.2791442871094,294.1499938964844,302.4735717773437,297.6230773925781,299.6609191894531,299.34912109375,283.2101135253906,0.0,0.0,0.1758154183626175,0.1758154183626175,1.0,1.0,0.0022410291712731,0.0008044257410801,-0.0030454548541456,-0.0263340640813112,0.0,0.0,0.0,0.0072141112759709,60.0,299.75946044921875,-0.0,-7.70040742281708e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3709970016375905e-42,2.902089119616696e-42,1.53302051997135e-42,6.331176592789085e-21,3.2230369592886306e-21,3.1081394315520627e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3383178710937,0.0,0.0,0.0001009364423225,298.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34033203125,0.0,0.0,0.0001062950468622,298.40045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429260253906,0.0,0.0,7.851569534977898e-05,297.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388671875,0.0,0.0,0.0001062928276951,297.49627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3344421386719,0.0,0.0,0.0005041614058427,285.388916015625,294.1499938964844,302.4544677734375,297.62628173828125,299.4862670898437,299.7473449707031,283.2118835449219,0.0,0.0,0.0,0.0,1.0,1.0,0.0054812170565128,3.210262988773138e-08,-0.0054812491871416,-0.0268261861056089,0.0,0.0,0.0,0.0238451864570379,60.0,152.8587646484375,-0.0,-7.887503272741014e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4117176503814675e-21,3.206928141924979e-21,3.204789508456489e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365173339844,0.0,0.0,9.770776523509994e-05,298.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.0001028915576171,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.341064453125,0.0,0.0,7.599571836180985e-05,297.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.0001028912593028,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326416015625,0.0,0.0,0.0004880571505054,285.3858337402344,294.1499938964844,302.43536376953125,297.63006591796875,299.5132141113281,300.30450439453125,283.2401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411790572106,1.0682065010314544e-08,0.001041168347001,-0.0270248781889677,0.0,0.0,0.0,-0.0101069500669837,60.0,85.2038345336914,0.0,-7.391121670252687e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.413227012661307e-21,3.2066258251825493e-21,3.2066011874787574e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,9.771792974788696e-05,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.000102902216895,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,7.600351091241464e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001029019404086,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.000488108373247,285.37939453125,294.1499938964844,302.39715576171875,297.6390991210937,299.56671142578125,301.086669921875,283.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578544586896,0.0,0.0,0.0,-0.0101131917908787,60.0,45.4664306640625,0.0,-7.392640100079009e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.413245188016563e-21,3.206622190111498e-21,3.206622997905065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1765441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3326110839844,0.0,0.0,9.771792974788696e-05,298.2610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345947265625,0.0,0.0,0.000102902216895,298.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,7.600351091241464e-05,298.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001029019404086,297.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32879638671875,0.0,0.0,0.000488108373247,285.37939453125,294.1499938964844,302.39715576171875,297.6390991210937,299.56671142578125,301.086669921875,283.33477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.0691801222151298e-08,0.0010412752162665,-0.0270578544586896,0.0,0.0,0.0,-0.0101131917908787,60.0,45.4664306640625,0.0,-7.392640100079009e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.413245188016563e-21,3.206622190111498e-21,3.206622997905065e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,9.773273632163182e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.332275390625,0.0,0.0,0.0001029178019962,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33477783203125,0.0,0.0,7.601502147736028e-05,298.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3308410644531,0.0,0.0,0.0001029175327857,297.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3265380859375,0.0,0.0,0.0004881824424955,285.3756408691406,294.1499938964844,302.37579345703125,297.6449279785156,299.59588623046875,301.37677001953125,283.3923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414428543299,1.0710139441982848e-08,0.0010414321441203,-0.0271058939397335,0.0,0.0,0.0,-0.0101222898811101,60.0,40.69852066040039,0.0,-7.394869072641087e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.413244380222996e-21,3.206622190111498e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32843017578125,0.0,0.0,9.774972568266094e-05,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33038330078125,0.0,0.0,0.000102935693576,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,7.602823461638764e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289794921875,0.0,0.0,0.0001029354243655,297.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0004882673674728,285.3725891113281,294.1499938964844,302.3590087890625,297.64990234375,299.61846923828125,301.5565490722656,283.4371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416231816634,1.0731231903093884e-08,0.0010416124714538,-0.027161106467247,0.0,0.0,0.0,-0.0101327458396554,60.0,38.74761199951172,0.0,-7.397431289746238e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,9.780913387658074e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001029982449836,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,7.607442967128009e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001029979757731,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,0.0004885642556473,285.3654479980469,294.1499938964844,302.3208923339844,297.66217041015625,299.66864013671875,301.8463134765625,283.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508482687037e-08,0.0010422439081594,-0.0273544210940599,0.0,0.0,0.0,-0.0101693570613861,60.0,36.52700424194336,0.0,-7.406404023413415e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3240051269531,0.0,0.0,9.780913387658074e-05,298.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.325927734375,0.0,0.0,0.0001029982449836,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283996582031,0.0,0.0,7.607442967128009e-05,298.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.0001029979757731,297.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202819824219,0.0,0.0,0.0004885642556473,285.3654479980469,294.1499938964844,302.3208923339844,297.66217041015625,299.66864013671875,301.8463134765625,283.53643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.080508482687037e-08,0.0010422439081594,-0.0273544210940599,0.0,0.0,0.0,-0.0101693570613861,60.0,36.52700424194336,0.0,-7.406404023413415e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,9.79040123638697e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0001030981511576,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,7.614822243340313e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001030978892231,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0004890383570455,285.3580322265625,294.1499938964844,302.2828369140625,297.6756591796875,299.7171325683594,302.01287841796875,283.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923145943309013e-08,0.0010432532289996,-0.027663454413414,0.0,0.0,0.0,-0.0102278850972652,60.0,35.54713821411133,0.0,-7.420760539389448e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193359375,0.0,0.0,9.79040123638697e-05,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3212280273437,0.0,0.0,0.0001030981511576,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3236694335937,0.0,0.0,7.614822243340313e-05,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3198547363281,0.0,0.0,0.0001030978892231,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0004890383570455,285.3580322265625,294.1499938964844,302.2828369140625,297.6756591796875,299.7171325683594,302.01287841796875,283.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432641720399,1.0923145943309013e-08,0.0010432532289996,-0.027663454413414,0.0,0.0,0.0,-0.0102278850972652,60.0,35.54713821411133,0.0,-7.420760539389448e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3169250488281,0.0,0.0,9.796801896300168e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0001031655556289,298.882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3211975097656,0.0,0.0,7.619799725944176e-05,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3174133300781,0.0,0.0,0.0001031652936944,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0004893581499345,285.3542175292969,294.1499938964844,302.2638244628906,297.68280029296875,299.7407531738281,302.0648498535156,283.677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439454345032,1.1002821764805049e-08,0.001043934491463,-0.0278720017522573,0.0,0.0,0.0,-0.0102673824876546,60.0,35.18158721923828,0.0,-7.43045660556163e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,9.80437034741044e-05,298.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3163146972656,0.0,0.0,0.0001032452419167,298.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,7.625685975654051e-05,298.37713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001032449872582,298.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0004897362668998,285.350341796875,294.1499938964844,302.2448425292969,297.69012451171875,299.7640075683594,302.1023254394531,283.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447507956996,1.1097041507923676e-08,0.001044739736244,-0.0281186178326606,0.0,0.0,0.0,-0.0103140901774168,60.0,34.907405853271484,0.0,-7.44193116020142e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,9.823558502830564e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001034473025356,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,7.640609692316502e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001034470478771,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.000490694947075,285.34246826171875,294.1499938964844,302.2069091796875,297.7052307128906,299.8094482421875,302.1469116210937,283.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335978378212984e-08,0.0010467829415574,-0.0287439953535795,0.0,0.0,0.0,-0.0104325413703918,60.0,34.29821014404297,0.0,-7.47106909670947e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3093566894531,0.0,0.0,9.823558502830564e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.31121826171875,0.0,0.0,0.0001034473025356,298.9371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135681152344,0.0,0.0,7.640609692316502e-05,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001034470478771,298.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,0.000490694947075,285.34246826171875,294.1499938964844,302.2069091796875,297.7052307128906,299.8094482421875,302.1469116210937,283.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046794350259,1.1335978378212984e-08,0.0010467829415574,-0.0287439953535795,0.0,0.0,0.0,-0.0104325413703918,60.0,34.29821014404297,0.0,-7.47106909670947e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.849490743363276e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001037203765008,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,7.660777919227257e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0001037201218423,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0004919904167763,285.3344116210937,294.1499938964844,302.1690979003906,297.7207336425781,299.8535461425781,302.1619873046875,283.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.72245788574219,0.0,-7.51054543002283e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,9.849490743363276e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30596923828125,0.0,0.0,0.0001037203765008,298.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30828857421875,0.0,0.0,7.660777919227257e-05,298.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0001037201218423,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30059814453125,0.0,0.0,0.0004919904167763,285.3344116210937,294.1499938964844,302.1690979003906,297.7207336425781,299.8535461425781,302.1619873046875,283.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658944920611702e-08,0.0010495441965758,-0.0295892544090747,0.0,0.0,0.0,-0.0105926478281617,60.0,33.72245788574219,0.0,-7.51054543002283e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,9.887055784929544e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0001041159484884,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,7.689995254622772e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0001041157011059,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0004938669735565,285.326171875,294.1499938964844,302.1313781738281,297.73638916015625,299.8962707519531,302.1564025878906,283.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126874615603356e-08,0.0010535448091104,-0.0308137964457273,0.0,0.0,0.0,-0.010824616998434,60.0,33.196903228759766,0.0,-7.567923887563668e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987670898437,0.0,0.0,9.887055784929544e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3005676269531,0.0,0.0,0.0001041159484884,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3028564453125,0.0,0.0,7.689995254622772e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2992248535156,0.0,0.0,0.0001041157011059,298.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2952880859375,0.0,0.0,0.0004938669735565,285.326171875,294.1499938964844,302.1313781738281,297.73638916015625,299.8962707519531,302.1564025878906,283.9704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535569163039,1.2126874615603356e-08,0.0010535448091104,-0.0308137964457273,0.0,0.0,0.0,-0.010824616998434,60.0,33.196903228759766,0.0,-7.567923887563668e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.945870988303795e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0001047352925525,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,7.735739200143144e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001047350451699,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0004968050052411,285.3177795410156,294.1499938964844,302.09375,297.7519226074219,299.9376525878906,302.1365966796875,284.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.74266052246094,0.0,-7.65820971082576e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,9.945870988303795e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0001047352925525,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,7.735739200143144e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.293701171875,0.0,0.0,0.0001047350451699,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.289794921875,0.0,0.0,0.0004968050052411,285.3177795410156,294.1499938964844,302.09375,297.7519226074219,299.9376525878906,302.1365966796875,284.04595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598220396786,1.2859589837432852e-08,0.0010598092339932,-0.0327309928834438,0.0,0.0,0.0,-0.011187850497663,60.0,32.74266052246094,0.0,-7.65820971082576e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904052734375,0.0,0.0,9.986447548726574e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29217529296875,0.0,0.0,0.0001051625804393,299.0021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,7.767298666294664e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.0,0.0,0.0001051623330567,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.0004988319124095,285.31353759765625,294.1499938964844,302.0749816894531,297.7595520019531,299.95782470703125,302.12286376953125,284.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641445405781,1.3365125006714608e-08,0.0010641311528161,-0.034053549170494,0.0,0.0,0.0,-0.0114384619519114,60.0,32.55011367797852,0.0,-7.72081421018811e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.000100333825685,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.00010565683624,299.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,7.803803600836545e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0001056565888575,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0005011764587834,285.3092346191406,294.1499938964844,302.0562744140625,297.7670593261719,299.9777526855469,302.10748291015625,284.1178894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691427160054,1.394989723735307e-08,0.0010691287461668,-0.0355831868946552,0.0,0.0,0.0,-0.0117283444851636,60.0,32.37789535522461,0.0,-7.793548206791456e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0001015246234601,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001069108038791,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,7.89642144809477e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0001069105564965,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0005071247578598,285.300537109375,294.1499938964844,302.0189208984375,297.7815856933594,300.016845703125,302.07257080078125,284.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638779088854,60.0,32.10524368286133,0.0,-7.97961874354769e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0001015246234601,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001069108038791,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,7.89642144809477e-05,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821960449219,0.0,0.0,0.0001069105564965,298.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0005071247578598,285.300537109375,294.1499938964844,302.0189208984375,297.7815856933594,300.016845703125,302.07257080078125,284.1866760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433590405677933e-08,0.0010818161536008,-0.0394630692899227,0.0,0.0,0.0,-0.0124638779088854,60.0,32.10524368286133,0.0,-7.97961874354769e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.0001024558732751,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796325683594,0.0,0.0,0.0001078914501704,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818298339844,0.0,0.0,7.968851423356682e-05,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,0.0001078912027878,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27459716796875,0.0,0.0,0.000511776539497,285.2948913574219,294.1499938964844,301.9951171875,297.7904357910156,300.04132080078125,302.04791259765625,284.22900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917534818872,1.6593928009456252e-08,0.0010917369509115,-0.0424961596727371,0.0,0.0,0.0,-0.0130391009151935,60.0,31.9849910736084,0.0,-8.126664852170506e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001030176426866,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774658203125,0.0,0.0,0.0001084830219042,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2796630859375,0.0,0.0,8.012545004021376e-05,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762145996094,0.0,0.0,0.0001084827745216,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2724609375,0.0,0.0,0.000514582672622,285.2917175292969,294.1499938964844,301.9817199707031,297.79522705078125,300.0549621582031,302.0335998535156,284.2524108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977387428283,1.7293908527449275e-08,0.0010977215133607,-0.0443253368139267,0.0,0.0,0.0,-0.0133861061185598,60.0,31.93094062805176,0.0,-8.216019153906019e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001047337646014,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0001102901806007,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,8.146020991262048e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001102899332181,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0005231550312601,285.28271484375,294.1499938964844,301.9447021484375,297.8077087402344,300.0922241210937,301.9924621582031,284.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,31.841449737548828,0.0,-8.492010294958163e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,0.0001047337646014,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0001102901806007,299.0196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,8.146020991262048e-05,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2701110839844,0.0,0.0,0.0001102899332181,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26641845703125,0.0,0.0,0.0005231550312601,285.28271484375,294.1499938964844,301.9447021484375,297.8077087402344,300.0922241210937,301.9924621582031,284.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160232825204,1.9432270903507746e-08,0.0011160038411617,-0.0499104931950569,0.0,0.0,0.0,-0.0144461719319224,60.0,31.841449737548828,0.0,-8.492010294958163e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001065650067175,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0001122185640269,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,8.288451499538496e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0001122183166444,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0005323024233803,285.2735900878906,294.1499938964844,301.9078369140625,297.8188171386719,300.12860107421875,301.9506530761719,284.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355351889505,2.1714145148621355e-08,0.0011355134192854,-0.0558654144406318,0.0,0.0,0.0,-0.0155773824080824,60.0,31.81849479675293,0.0,-8.791543848474248e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.0001065650067175,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2651062011719,0.0,0.0,0.0001122185640269,299.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,8.288451499538496e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0001122183166444,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0005323024233803,285.2735900878906,294.1499938964844,301.9078369140625,297.8188171386719,300.12860107421875,301.9506530761719,284.3753662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355351889505,2.1714145148621355e-08,0.0011355134192854,-0.0558654144406318,0.0,0.0,0.0,-0.0155773824080824,60.0,31.81849479675293,0.0,-8.791543848474248e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,0.0001074803221854,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619323730469,0.0,0.0,0.0001131824465119,299.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2640380859375,0.0,0.0,8.359643106814474e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607116699219,0.0,0.0,0.0001131821918534,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0005368745769374,285.2689819335937,294.1499938964844,301.8894958496094,297.82379150390625,300.146484375,301.9298400878906,284.4044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452884646132,2.2854727887988705e-08,0.0011452656472101,-0.0588398054242134,0.0,0.0,0.0,-0.0161428153514862,60.0,31.822998046875,0.0,-8.94320777433677e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,0.0001083735696738,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,0.0001141230750363,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,8.429117588093504e-05,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25750732421875,0.0,0.0,0.0001141228276537,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25390625,0.0,0.0,0.0005413365433923,285.26434326171875,294.1499938964844,301.87115478515625,297.8283386230469,300.16412353515625,301.9092102050781,284.432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548065813258,2.396781439983897e-08,0.0011547825997695,-0.0617410168051719,0.0,0.0,0.0,-0.0166946146637201,60.0,31.83262062072754,0.0,-9.092463670867801e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.000110023363959,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001158603845397,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,8.55743492138572e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001158601371571,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0005495775840245,285.2550048828125,294.1499938964844,301.8346862792969,297.8359680175781,300.1987609863281,301.86871337890625,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723849456757,2.60236561189231e-08,0.0011723588686436,-0.0670954138040542,0.0,0.0,0.0,-0.0177137684077024,60.0,31.851600646972656,0.0,-9.371377274192129e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506408691406,0.0,0.0,0.000110023363959,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25225830078125,0.0,0.0,0.0001158603845397,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543029785156,0.0,0.0,8.55743492138572e-05,298.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,0.0001158601371571,298.290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474975585937,0.0,0.0,0.0005495775840245,285.2550048828125,294.1499938964844,301.8346862792969,297.8359680175781,300.1987609863281,301.86871337890625,284.4880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723849456757,2.60236561189231e-08,0.0011723588686436,-0.0670954138040542,0.0,0.0,0.0,-0.0177137684077024,60.0,31.851600646972656,0.0,-9.371377274192129e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001113839534809,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0001172931515611,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,8.663258631713688e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0001172929041786,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.000556374026928,285.2456359863281,294.1499938964844,301.7984313964844,297.84149169921875,300.2323303222656,301.82940673828125,284.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868826113641,2.7719126549641263e-08,0.0011868549045175,-0.0715070068836212,0.0,0.0,0.0,-0.0185542777180671,60.0,31.898719787597656,0.0,-9.604565320842084e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2441101074219,0.0,0.0,0.0001113839534809,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0001172931515611,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24774169921875,0.0,0.0,8.663258631713688e-05,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445373535156,0.0,0.0,0.0001172929041786,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.000556374026928,285.2456359863281,294.1499938964844,301.7984313964844,297.84149169921875,300.2323303222656,301.82940673828125,284.5408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868826113641,2.7719126549641263e-08,0.0011868549045175,-0.0715070068836212,0.0,0.0,0.0,-0.0185542777180671,60.0,31.898719787597656,0.0,-9.604565320842084e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
