time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001124123082263,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0001183760614367,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,8.743241778574884e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001183758140541,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.000561510969419,285.2362670898437,294.1499938964844,301.76239013671875,297.8446655273437,300.2648010253906,301.7911682128906,284.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978397378697,2.9000561951875173e-08,0.0011978107504546,-0.0748385936021804,0.0,0.0,0.0,-0.0191895328462123,60.0,31.93728828430176,0.0,-9.782706200667236e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.237548828125,0.0,0.0,0.0001124123082263,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,0.0001183760614367,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411193847656,0.0,0.0,8.743241778574884e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.23797607421875,0.0,0.0,0.0001183758140541,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345275878906,0.0,0.0,0.000561510969419,285.2362670898437,294.1499938964844,301.76239013671875,297.8446655273437,300.2648010253906,301.7911682128906,284.5916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978397378697,2.9000561951875173e-08,0.0011978107504546,-0.0748385936021804,0.0,0.0,0.0,-0.0191895328462123,60.0,31.93728828430176,0.0,-9.782706200667236e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001131039607571,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0001191043993458,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,8.797035843599588e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001191041519632,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0005649660015478,285.2269592285156,294.1499938964844,301.7265930175781,297.84527587890625,300.29620361328125,301.7538146972656,284.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.986237745972176e-08,0.0012051798403263,-0.0770778506994247,0.0,0.0,0.0,-0.0196167714893817,60.0,31.914838790893555,0.0,-9.903432385272026e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001131039607571,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325439453125,0.0,0.0,0.0001191043993458,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,8.797035843599588e-05,298.5872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0001191041519632,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279968261719,0.0,0.0,0.0005649660015478,285.2269592285156,294.1499938964844,301.7265930175781,297.84527587890625,300.29620361328125,301.7538146972656,284.640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205209759064,2.986237745972176e-08,0.0012051798403263,-0.0770778506994247,0.0,0.0,0.0,-0.0196167714893817,60.0,31.914838790893555,0.0,-9.903432385272026e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0001133424375439,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.229248046875,0.0,0.0,0.0001193555217469,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,8.815584442345425e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,0.0001193552816403,298.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247619628906,0.0,0.0,0.0005661573377437,285.22235107421875,294.1499938964844,301.7087707519531,297.84454345703125,300.31134033203125,301.7355041503906,284.6642761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077494757249,3.0159501562820885e-08,0.0012077193241566,-0.0778496041893959,0.0,0.0,0.0,-0.0197640620172023,60.0,31.87643051147461,0.0,-9.9452257984467e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244567871094,0.0,0.0,0.0001135413913289,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,0.0001195650256704,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279357910156,0.0,0.0,8.831057493807748e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2248840332031,0.0,0.0,0.0001195647855638,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0005671511753462,285.2177734375,294.1499938964844,301.6910400390625,297.8430480957031,300.3261108398437,301.7173156738281,284.6874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098695151507,3.0407360185336074e-08,0.0012098391307517,-0.0784933045506477,0.0,0.0,0.0,-0.0198869388550519,60.0,31.82771682739257,0.0,-9.980156789879405e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001138628140324,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001199034959427,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,8.85605622897856e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0001199032558361,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0005687568918801,285.2087097167969,294.1499938964844,301.6557312011719,297.8377990722656,300.35467529296875,301.68133544921875,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807768780505285e-08,0.0012132623232901,-0.0795329585671424,0.0,0.0,0.0,-0.02008543536067,60.0,31.70832061767578,0.0,-1.0036715991645909e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001138628140324,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.219482421875,0.0,0.0,0.0001199034959427,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214050292969,0.0,0.0,8.85605622897856e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183837890625,0.0,0.0,0.0001199032558361,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0005687568918801,285.2087097167969,294.1499938964844,301.6557312011719,297.8377990722656,300.35467529296875,301.68133544921875,284.7324523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213293056935,3.0807768780505285e-08,0.0012132623232901,-0.0795329585671424,0.0,0.0,0.0,-0.02008543536067,60.0,31.70832061767578,0.0,-1.0036715991645909e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,0.0001140552558354,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0001201061386382,299.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,8.871023601386696e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137756347656,0.0,0.0,0.0001201058985316,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,0.0005697183078154,285.2023010253906,294.1499938964844,301.6304626464844,297.8320007324219,300.3744201660156,301.6557006835937,284.7638854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153432471677,3.104747747784131e-08,0.0012153122806921,-0.0801552459597587,0.0,0.0,0.0,-0.0202042702585458,60.0,31.610212326049805,0.0,-1.0070652223248545e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21160888671875,0.0,0.0,0.0001141205721069,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0001201749182655,299.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149658203125,0.0,0.0,8.876103674992919e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001201746854349,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,0.0005700446199625,285.1997985839844,294.1499938964844,301.6206970214844,297.8292541503906,300.3819580078125,301.6457824707031,284.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216038945131,3.1128834621085844e-08,0.0012160077458247,-0.0803664326667785,0.0,0.0,0.0,-0.0202446021139621,60.0,31.56998443603516,0.0,-1.008218291076446e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001143140470958,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001203786523547,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,8.89115035533905e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.000120378419524,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0005710112163797,285.19110107421875,294.1499938964844,301.5859375,297.8172302246094,300.40789794921875,301.6105651855469,284.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121809868142,3.1369779662782094e-08,0.0012180672492831,-0.0809917971491813,0.0,0.0,0.0,-0.0203640442341566,60.0,31.41599464416504,0.0,-1.0116370674495557e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2052917480469,0.0,0.0,0.0001143140470958,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001203786523547,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085876464844,0.0,0.0,8.89115035533905e-05,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.000120378419524,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0005710112163797,285.19110107421875,294.1499938964844,301.5859375,297.8172302246094,300.40789794921875,301.6105651855469,284.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00121809868142,3.1369779662782094e-08,0.0012180672492831,-0.0809917971491813,0.0,0.0,0.0,-0.0203640442341566,60.0,31.41599464416504,0.0,-1.0116370674495557e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001144563793786,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001205285298055,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,8.90222072484903e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001205282969749,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.000571722339373,285.1825561523437,294.1499938964844,301.5514831542969,297.8014221191406,300.4326477050781,301.5757141113281,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196144089102,3.154699612650802e-08,0.001219582860358,-0.0814516991376876,0.0,0.0,0.0,-0.0204518996179103,60.0,31.249286651611328,0.0,-1.014155301959363e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001144563793786,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001205285298055,299.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20233154296875,0.0,0.0,8.90222072484903e-05,298.6004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,0.0001205282969749,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963195800781,0.0,0.0,0.000571722339373,285.1825561523437,294.1499938964844,301.5514831542969,297.8014221191406,300.4326477050781,301.5757141113281,284.8583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196144089102,3.154699612650802e-08,0.001219582860358,-0.0814516991376876,0.0,0.0,0.0,-0.0204518996179103,60.0,31.249286651611328,0.0,-1.014155301959363e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,0.0001145073474617,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0001205821972689,299.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1992492675781,0.0,0.0,8.906183938961476e-05,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1963806152344,0.0,0.0,0.0001205819644383,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,0.0005719769978895,285.1783752441406,294.1499938964844,301.53436279296875,297.79205322265625,300.44451904296875,301.5584411621094,284.878173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201560894027,3.1610422723815645e-08,0.0012201245408505,-0.0816162973642349,0.0,0.0,0.0,-0.0204833392053842,60.0,31.160768508911133,0.0,-1.015057407016684e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929626464844,0.0,0.0,0.0001145446440204,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19439697265625,0.0,0.0,0.0001206214656122,299.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,8.90908413566649e-05,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0001206212400575,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19024658203125,0.0,0.0,0.0005721633788198,285.1742553710937,294.1499938964844,301.517333984375,297.7816467285156,300.45611572265625,301.5412292480469,284.8976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205528328195,3.16568176117471e-08,0.0012205211678519,-0.08173668384552,0.0,0.0,0.0,-0.0205063391476869,60.0,31.068641662597656,0.0,-1.0157174301639317e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001145765127148,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0001206550223287,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,8.91156232682988e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.000120654796774,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0005723227513954,285.1661682128906,294.1499938964844,301.4834899902344,297.7576599121094,300.478271484375,301.50714111328125,284.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122089125216,3.169636286770583e-08,0.0012208595871925,-0.0818393006920814,0.0,0.0,0.0,-0.0205259453505277,60.0,30.872146606445312,0.0,-1.0162802510649273e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,0.0001145765127148,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0001206550223287,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,8.91156232682988e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1873779296875,0.0,0.0,0.000120654796774,298.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0005723227513954,285.1661682128906,294.1499938964844,301.4834899902344,297.7576599121094,300.478271484375,301.50714111328125,284.9355773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122089125216,3.169636286770583e-08,0.0012208595871925,-0.0818393006920814,0.0,0.0,0.0,-0.0205259453505277,60.0,30.872146606445312,0.0,-1.0162802510649273e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001145631686085,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0001206409651786,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,8.910524047678337e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001206407468998,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0005722562782466,285.1582946777344,294.1499938964844,301.45001220703125,297.7292175292969,300.49932861328125,301.4734191894531,284.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207484105601,3.167956208471878e-08,0.0012207167455926,-0.0817956998944282,0.0,0.0,0.0,-0.0205176193267107,60.0,30.662315368652344,0.0,-1.0160411534343441e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,0.0001145631686085,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825256347656,0.0,0.0,0.0001206409651786,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,8.910524047678337e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001206407468998,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,0.0005722562782466,285.1582946777344,294.1499938964844,301.45001220703125,297.7292175292969,300.49932861328125,301.4734191894531,284.9725036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207484105601,3.167956208471878e-08,0.0012207167455926,-0.0817956998944282,0.0,0.0,0.0,-0.0205176193267107,60.0,30.662315368652344,0.0,-1.0160411534343441e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0001145017158705,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001205762455356,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,8.905743015930057e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0001205760272569,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0005719494656659,285.15069580078125,294.1499938964844,301.4175720214844,297.6993103027344,300.51910400390625,301.4405517578125,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200913624837,3.160279860026094e-08,0.0012200596975162,-0.08159651607275,0.0,0.0,0.0,-0.0204795617610216,60.0,30.4403018951416,0.0,-1.014948978195207e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17547607421875,0.0,0.0,0.0001145017158705,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,0.0001205762455356,299.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,8.905743015930057e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17584228515625,0.0,0.0,0.0001205760272569,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,0.0005719494656659,285.15069580078125,294.1499938964844,301.4175720214844,297.6993103027344,300.51910400390625,301.4405517578125,285.0082702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200913624837,3.160279860026094e-08,0.0012200596975162,-0.08159651607275,0.0,0.0,0.0,-0.0204795617610216,60.0,30.4403018951416,0.0,-1.014948978195207e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0001144188645412,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0001204889849759,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,8.899297972675413e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001204887739731,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0005715357256121,285.14337158203125,294.1499938964844,301.38690185546875,297.6710205078125,300.537841796875,301.40887451171875,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192076537758,3.149936844693002e-08,0.0012191761052235,-0.0813281089067459,0.0,0.0,0.0,-0.0204282905906438,60.0,30.215877532958984,0.0,-1.0134782257864573e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.169921875,0.0,0.0,0.0001144188645412,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,0.0001204889849759,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729431152344,0.0,0.0,8.899297972675413e-05,298.6067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0001204887739731,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,0.0005715357256121,285.14337158203125,294.1499938964844,301.38690185546875,297.6710205078125,300.537841796875,301.40887451171875,285.0430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192076537758,3.149936844693002e-08,0.0012191761052235,-0.0813281089067459,0.0,0.0,0.0,-0.0204282905906438,60.0,30.215877532958984,0.0,-1.0134782257864573e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001143680201494,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16851806640625,0.0,0.0,0.0001204354484798,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,8.895343489712104e-05,298.6070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,0.000120435237477,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0005712818820029,285.1397705078125,294.1499938964844,301.3721923828125,297.6574401855469,300.5468139648437,301.39361572265625,285.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186646927148,3.1435924086054e-08,0.0012186332605779,-0.0811634585261344,0.0,0.0,0.0,-0.0203968361020088,60.0,30.10429000854492,0.0,-1.0125766181090513e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,0.0001143111148849,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16583251953125,0.0,0.0,0.0001203755164169,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,8.890916797099635e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001203753054141,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,0.0005709977122023,285.1362609863281,294.1499938964844,301.35791015625,297.6442565917969,300.5555114746094,301.3787841796875,285.0769958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180577032268,3.1364915997755816e-08,0.0012180263875052,-0.0809791833162307,0.0,0.0,0.0,-0.0203616376966238,60.0,29.99349975585937,0.0,-1.0115680026956397e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001141798420576,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001202372732223,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,8.88070571818389e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001202370622195,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0005703421193175,285.12945556640625,294.1499938964844,301.3305358886719,297.6190185546875,300.5721435546875,301.3504943847656,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166575761511,3.120114300259047e-08,0.0012166263768449,-0.0805541202425956,0.0,0.0,0.0,-0.0202804505825042,60.0,29.77498435974121,0.0,-1.0092436752984213e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593322753906,0.0,0.0,0.0001141798420576,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0001202372732223,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,8.88070571818389e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,0.0001202370622195,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568298339844,0.0,0.0,0.0005703421193175,285.12945556640625,294.1499938964844,301.3305358886719,297.6190185546875,300.5721435546875,301.3504943847656,285.1099548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166575761511,3.120114300259047e-08,0.0012166263768449,-0.0805541202425956,0.0,0.0,0.0,-0.0202804505825042,60.0,29.77498435974121,0.0,-1.0092436752984213e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0001140630702138,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,0.0001201143022626,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,8.871623140294105e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0001201140985358,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0005697589367628,285.12420654296875,294.1499938964844,301.30975341796875,297.599853515625,300.58477783203125,301.328857421875,285.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154125142842,3.1055488847187014e-08,0.0012153814313933,-0.0801760405302047,0.0,0.0,0.0,-0.0202082451432943,60.0,29.60277366638184,0.0,-1.0071786959997553e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,0.0001140314416261,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1555480957031,0.0,0.0,0.0001200809929287,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,8.869162411428988e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,0.0001200807892018,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,0.000569600961171,285.1229248046875,294.1499938964844,301.3047180175781,297.59521484375,300.5878601074219,301.3236389160156,285.1421813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150753755122,3.1016035961783934e-08,0.0012150442926213,-0.0800736248493194,0.0,0.0,0.0,-0.0201886873692274,60.0,29.56012344360352,0.0,-1.0066197120295328e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001138640654971,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001199047328555,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,8.85614354046993e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001199045364046,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0005687650409527,285.1166687011719,294.1499938964844,301.2803649902344,297.5727233886719,300.6027526855469,301.2982482910156,285.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132902629673,3.080727850601761e-08,0.0012132595293223,-0.0795316845178604,0.0,0.0,0.0,-0.0200851988047361,60.0,29.34893226623535,0.0,-1.0036646358457801e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1493835449219,0.0,0.0,0.0001138640654971,298.7723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.150634765625,0.0,0.0,0.0001199047328555,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,8.85614354046993e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14971923828125,0.0,0.0,0.0001199045364046,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0005687650409527,285.1166687011719,294.1499938964844,301.2803649902344,297.5727233886719,300.6027526855469,301.2982482910156,285.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132902629673,3.080727850601761e-08,0.0012132595293223,-0.0795316845178604,0.0,0.0,0.0,-0.0200851988047361,60.0,29.34893226623535,0.0,-1.0036646358457801e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001136796854552,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001197105666506,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,8.841802628012374e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001197103701997,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.000567844195757,285.1106262207031,294.1499938964844,301.25738525390625,297.55157470703125,300.6169128417969,301.2742614746094,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113243574276,3.0577336218584605e-08,0.001211293740198,-0.0789346769452095,0.0,0.0,0.0,-0.0199712086468935,60.0,29.141084671020508,0.0,-1.000414684426687e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001136796854552,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459045410156,0.0,0.0,0.0001197105666506,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,8.841802628012374e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0001197103701997,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.000567844195757,285.1106262207031,294.1499938964844,301.25738525390625,297.55157470703125,300.6169128417969,301.2742614746094,285.2045288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113243574276,3.0577336218584605e-08,0.001211293740198,-0.0789346769452095,0.0,0.0,0.0,-0.0199712086468935,60.0,29.141084671020508,0.0,-1.000414684426687e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1423645019531,0.0,0.0,0.0001135813872679,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1435852050781,0.0,0.0,0.0001196070516016,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,8.834156324155629e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427001953125,0.0,0.0,0.0001196068551507,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0005673532723449,285.10772705078125,294.1499938964844,301.2464294433594,297.5414428710937,300.6236572265625,301.2628479003906,285.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102762702852,3.0454749833097594e-08,0.0012102457694709,-0.0786163583397865,0.0,0.0,0.0,-0.0199104398488998,60.0,29.038827896118164,0.0,-9.986842286480169e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1401062011719,0.0,0.0,0.0001134796766564,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413269042969,0.0,0.0,0.0001194999422295,299.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14288330078125,0.0,0.0,8.826245175441727e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14044189453125,0.0,0.0,0.0001194997457787,298.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,0.0005668452940881,285.1048889160156,294.1499938964844,301.2357482910156,297.5316162109375,300.6302185058594,301.25177001953125,285.2346496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091918615624,3.0327910849337065e-08,0.0012091614771634,-0.0782869830727577,0.0,0.0,0.0,-0.0198475606739521,60.0,28.937559127807617,0.0,-9.968952952021937e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001132657562266,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001192746640299,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,8.809606515569612e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.000119274474855,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0005657768342643,285.09942626953125,294.1499938964844,301.21539306640625,297.5128173828125,300.6428527832031,301.2305603027344,285.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069111689925,3.0061158895478e-08,0.0012068811338394,-0.0775941833853721,0.0,0.0,0.0,-0.0197153240442276,60.0,28.737653732299805,0.0,-9.931383004868621e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357421875,0.0,0.0,0.0001132657562266,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369323730469,0.0,0.0,0.0001192746640299,299.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,8.809606515569612e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,0.000119274474855,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1334533691406,0.0,0.0,0.0005657768342643,285.09942626953125,294.1499938964844,301.21539306640625,297.5128173828125,300.6428527832031,301.2305603027344,285.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069111689925,3.0061158895478e-08,0.0012068811338394,-0.0775941833853721,0.0,0.0,0.0,-0.0197153240442276,60.0,28.737653732299805,0.0,-9.931383004868621e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001130386226577,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001190354814752,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,8.791939762886614e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001190352923003,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0005646424251608,285.09423828125,294.1499938964844,301.1961975097656,297.4951171875,300.6547546386719,301.21063232421875,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044897302985,2.9777943666431383e-08,0.0012044599279761,-0.0768585130572319,0.0,0.0,0.0,-0.019574923440814,60.0,28.541730880737305,0.0,-9.891571295383984e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
