time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315612792969,0.0,0.0,0.0001130386226577,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,0.0001190354814752,299.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,8.791939762886614e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.0001190352923003,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0005646424251608,285.09423828125,294.1499938964844,301.1961975097656,297.4951171875,300.6547546386719,301.21063232421875,285.2930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044897302985,2.9777943666431383e-08,0.0012044599279761,-0.0768585130572319,0.0,0.0,0.0,-0.019574923440814,60.0,28.541730880737305,0.0,-9.891571295383984e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.000112799796625,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001187839734484,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,8.773363515501842e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001187837915495,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0005634495755657,285.08935546875,294.1499938964844,301.1781005859375,297.4784240722656,300.666015625,301.1918334960937,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480158758588004e-08,0.0012019142741337,-0.0760848596692085,0.0,0.0,0.0,-0.019427303224802,60.0,28.34938621520996,0.0,-9.849798487948649e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.000112799796625,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12872314453125,0.0,0.0,0.0001187839734484,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,8.773363515501842e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0001187837915495,298.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0005634495755657,285.08935546875,294.1499938964844,301.1781005859375,297.4784240722656,300.666015625,301.1918334960937,285.32147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480158758588004e-08,0.0012019142741337,-0.0760848596692085,0.0,0.0,0.0,-0.019427303224802,60.0,28.34938621520996,0.0,-9.849798487948649e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001125498965848,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001185208093374,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,8.753925794735551e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0001185206347145,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0005622014286927,285.0847473144531,294.1499938964844,301.1610717773437,297.46270751953125,300.6766052246094,301.17413330078125,285.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992797954007,2.9168576887173003e-08,0.001199250575155,-0.0752752274274826,0.0,0.0,0.0,-0.0192728415131568,60.0,28.16081047058105,0.0,-9.80618395374222e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0001125498965848,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0001185208093374,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263732910156,0.0,0.0,8.753925794735551e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,0.0001185206347145,298.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0005622014286927,285.0847473144531,294.1499938964844,301.1610717773437,297.46270751953125,300.6766052246094,301.17413330078125,285.3492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992797954007,2.9168576887173003e-08,0.001199250575155,-0.0752752274274826,0.0,0.0,0.0,-0.0192728415131568,60.0,28.16081047058105,0.0,-9.80618395374222e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,0.0001124210684793,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001183851491077,299.0389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12451171875,0.0,0.0,8.743906073505059e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,0.0001183849744847,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,0.000561558001209,285.0825500488281,294.1499938964844,301.15289306640625,297.4552001953125,300.6816711425781,301.16571044921875,285.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979065602645,2.9007958701754453e-08,0.001197877456434,-0.0748578086495399,0.0,0.0,0.0,-0.0191932171583175,60.0,28.067955017089844,0.0,-9.783738619262294e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12017822265625,0.0,0.0,0.0001122894173022,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,0.0001182465057354,299.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,8.733665163163096e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0001182463311124,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0005609004292637,285.0804443359375,294.1499938964844,301.1449890136719,297.4478759765625,300.6865539550781,301.1575012207031,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965030571445,2.8843810895295974e-08,0.0011964741861447,-0.0744311809539794,0.0,0.0,0.0,-0.0191118437796831,60.0,27.975914001464844,0.0,-9.76082716874771e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001120101951528,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001179524697363,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,8.711947884876281e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001179522951133,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0005595058319158,285.0764465332031,294.1499938964844,301.1297912597656,297.43389892578125,300.6959533691406,301.14178466796875,285.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935267830267,2.8495701798192385e-08,0.0011934982612729,-0.0735262930393219,0.0,0.0,0.0,-0.0189392752945423,60.0,27.79336929321289,0.0,-9.712326942690197e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001120101951528,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,0.0001179524697363,299.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1192932128906,0.0,0.0,8.711947884876281e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,0.0001179522951133,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,0.0005595058319158,285.0764465332031,294.1499938964844,301.1297912597656,297.43389892578125,300.6959533691406,301.14178466796875,285.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935267830267,2.8495701798192385e-08,0.0011934982612729,-0.0735262930393219,0.0,0.0,0.0,-0.0189392752945423,60.0,27.79336929321289,0.0,-9.712326942690197e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001117401261581,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,0.0001176680671051,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164245605469,0.0,0.0,8.690941467648372e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142272949219,0.0,0.0,0.0001176678924821,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,0.0005581568693742,285.0731506347656,294.1499938964844,301.1171264648437,297.4222106933594,300.7038269042969,301.1286315917969,285.42645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906481813639,2.8159011122852465e-08,0.001190620008856,-0.0726509168744087,0.0,0.0,0.0,-0.01877236738801,60.0,27.63274955749512,0.0,-9.665532019198508e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001117015854106,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146545410156,0.0,0.0,0.0001176274818135,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11602783203125,0.0,0.0,8.687943773111328e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.11383056640625,0.0,0.0,0.0001176273144665,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114501953125,0.0,0.0,0.0005579643766395,285.0727233886719,294.1499938964844,301.1154479980469,297.420654296875,300.7048645019531,301.1268920898437,285.4295959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902373516932,2.8110965999417203e-08,0.0011902092956006,-0.0725259929895401,0.0,0.0,0.0,-0.0187485478818416,60.0,27.61079788208008,0.0,-9.6588635756234e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001113580001401,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0001172656702692,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,8.661219908390194e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0001172655029222,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0005562482401728,285.0692749023437,294.1499938964844,301.1018371582031,297.4081115722656,300.7132568359375,301.11285400390625,285.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865753913298,2.768265083830101e-08,0.0011865476844832,-0.0714121311902999,0.0,0.0,0.0,-0.0185362193733453,60.0,27.426664352416992,0.0,-9.599517625247245e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11053466796875,0.0,0.0,0.0001113580001401,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,0.0001172656702692,299.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.11297607421875,0.0,0.0,8.661219908390194e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0001172655029222,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,0.0005562482401728,285.0692749023437,294.1499938964844,301.1018371582031,297.4081115722656,300.7132568359375,301.11285400390625,285.4554748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011865753913298,2.768265083830101e-08,0.0011865476844832,-0.0714121311902999,0.0,0.0,0.0,-0.0185362193733453,60.0,27.426664352416992,0.0,-9.599517625247245e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.000110981571197,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001168692615465,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,8.63194145495072e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001168690941995,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0005543680745176,285.0661315917969,294.1499938964844,301.0888977050781,297.39617919921875,300.7211608886719,301.0995483398437,285.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563486509,2.7213406639248205e-08,0.0011825362453237,-0.0701915398240089,0.0,0.0,0.0,-0.0183035992085933,60.0,27.24027633666992,0.0,-9.53471044340404e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,0.000110981571197,298.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001168692615465,299.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,8.63194145495072e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0001168690941995,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,0.0005543680745176,285.0661315917969,294.1499938964844,301.0888977050781,297.39617919921875,300.7211608886719,301.0995483398437,285.4808959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182563486509,2.7213406639248205e-08,0.0011825362453237,-0.0701915398240089,0.0,0.0,0.0,-0.0183035992085933,60.0,27.24027633666992,0.0,-9.53471044340404e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,0.0001107825009967,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1074523925781,0.0,0.0,0.0001166596266557,299.0347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,8.616457489551976e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,0.0001166594593087,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,0.0005533737130463,285.064697265625,294.1499938964844,301.0826721191406,297.39044189453125,300.72491455078125,301.0931701660156,285.49346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001180441584438,2.6965254917854512e-08,0.0011804145760834,-0.0695459246635437,0.0,0.0,0.0,-0.0181805808097124,60.0,27.14628028869629,0.0,-9.500526942929356e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,0.0001105773262679,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061706542969,0.0,0.0,0.0001164435670943,299.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,8.600499131716788e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054077148437,0.0,0.0,0.0001164433997473,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031188964844,0.0,0.0,0.0005523489089682,285.0633239746094,294.1499938964844,301.0765991210937,297.38482666015625,300.7285461425781,301.0869445800781,285.50592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782548390328,2.6709500389188185e-08,0.0011782280635088,-0.068880446255207,0.0,0.0,0.0,-0.0180537942796945,60.0,27.05188751220703,0.0,-9.46536005130838e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001101561647374,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.000116000053822,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,8.567741315346211e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001159998937509,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0005502452841028,285.060791015625,294.1499938964844,301.0648193359375,297.3739624023437,300.73553466796875,301.0749206542969,285.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737663298845,2.6184524770656026e-08,0.0011737401364371,-0.0675141587853431,0.0,0.0,0.0,-0.0177935473620891,60.0,26.862716674804688,0.0,-9.39337923000494e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10272216796875,0.0,0.0,0.0001101561647374,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.000116000053822,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,8.567741315346211e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,0.0001159998937509,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007385253906,0.0,0.0,0.0005502452841028,285.060791015625,294.1499938964844,301.0648193359375,297.3739624023437,300.73553466796875,301.0749206542969,285.53057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737663298845,2.6184524770656026e-08,0.0011737401364371,-0.0675141587853431,0.0,0.0,0.0,-0.0177935473620891,60.0,26.862716674804688,0.0,-9.39337923000494e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001097279746318,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001155491481767,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,8.53443707455881e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0001155489953816,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0005481065018102,285.0585327148437,294.1499938964844,301.0534973144531,297.363525390625,300.7420654296875,301.0633850097656,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692027328535,2.5650802371046666e-08,0.0011691771214827,-0.0661247223615646,0.0,0.0,0.0,-0.0175289623439311,60.0,26.67439842224121,0.0,-9.32047967694416e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0001097279746318,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015625,0.0,0.0,0.0001155491481767,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,8.53443707455881e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.0001155489953816,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0005481065018102,285.0585327148437,294.1499938964844,301.0534973144531,297.363525390625,300.7420654296875,301.0633850097656,285.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011692027328535,2.5650802371046666e-08,0.0011691771214827,-0.0661247223615646,0.0,0.0,0.0,-0.0175289623439311,60.0,26.67439842224121,0.0,-9.32047967694416e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0001093047394533,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001151034593931,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,8.50151845952496e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.000115103299322,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0005459925159811,285.0565795898437,294.1499938964844,301.0425720214844,297.3534240722656,300.7481994628906,301.05230712890625,285.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646919883787,2.512325458781106e-08,0.0011646668426692,-0.064750999212265,0.0,0.0,0.0,-0.0172674376517534,60.0,26.48887825012207,0.0,-9.248702070863146e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0985717773437,0.0,0.0,0.0001093047394533,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001151034593931,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.100830078125,0.0,0.0,8.50151845952496e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09881591796875,0.0,0.0,0.000115103299322,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0966186523437,0.0,0.0,0.0005459925159811,285.0565795898437,294.1499938964844,301.0425720214844,297.3534240722656,300.7481994628906,301.05230712890625,285.5787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646919883787,2.512325458781106e-08,0.0011646668426692,-0.064750999212265,0.0,0.0,0.0,-0.0172674376517534,60.0,26.48887825012207,0.0,-9.248702070863146e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0001089035504264,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001146809809142,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,8.470314060105011e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001146808281191,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0005439886008389,285.054931640625,294.1499938964844,301.0319519042969,297.3436584472656,300.75390625,301.0416259765625,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604161700233,2.4623187044880985e-08,0.0011603916063904,-0.0634485036134719,0.0,0.0,0.0,-0.0170195363461971,60.0,26.30929183959961,0.0,-9.180919136042577e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0001089035504264,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0977783203125,0.0,0.0,0.0001146809809142,299.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,8.470314060105011e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,0.0001146808281191,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09490966796875,0.0,0.0,0.0005439886008389,285.054931640625,294.1499938964844,301.0319519042969,297.3436584472656,300.75390625,301.0416259765625,285.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604161700233,2.4623187044880985e-08,0.0011603916063904,-0.0634485036134719,0.0,0.0,0.0,-0.0170195363461971,60.0,26.30929183959961,0.0,-9.180919136042577e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001087171112885,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,0.000114484646474,299.0299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0982360839844,0.0,0.0,8.455812348984182e-05,298.6095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0001144844936789,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941162109375,0.0,0.0,0.0005430573364719,285.0542297363281,294.1499938964844,301.0267333984375,297.3388671875,300.756591796875,301.0364074707031,285.6139221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158430124633,2.4390791608652762e-08,0.0011584057938307,-0.0628430843353271,0.0,0.0,0.0,-0.0169043336063623,60.0,26.222715377807617,0.0,-9.149503910066414e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09521484375,0.0,0.0,0.0001085343610611,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09619140625,0.0,0.0,0.0001142921973951,299.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0974426269531,0.0,0.0,8.441598038189113e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0954895019531,0.0,0.0,0.0001142920446,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933532714844,0.0,0.0,0.0005421445239335,285.05352783203125,294.1499938964844,301.0216064453125,297.3341064453125,300.75927734375,301.0311889648437,285.6255187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564833112061,2.416299871299543e-08,0.0011564590968191,-0.0622495934367179,0.0,0.0,0.0,-0.0167914126068353,60.0,26.13699531555176,0.0,-9.118762278603756e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001082081944332,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.000113948721264,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,8.41622895677574e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001139485757448,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0005405154079198,285.0523986816406,294.1499938964844,301.01141357421875,297.32470703125,300.7643127441406,301.0209655761719,285.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530049378052,2.375643148866402e-08,0.0011529810726642,-0.061190165579319,0.0,0.0,0.0,-0.0165898539125919,60.0,25.97415542602539,0.0,-9.064022776783533e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,0.0001082081944332,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09478759765625,0.0,0.0,0.000113948721264,299.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,8.41622895677574e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.0001139485757448,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0005405154079198,285.0523986816406,294.1499938964844,301.01141357421875,297.32470703125,300.7643127441406,301.0209655761719,285.64849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011530049378052,2.375643148866402e-08,0.0011529810726642,-0.061190165579319,0.0,0.0,0.0,-0.0165898539125919,60.0,25.97415542602539,0.0,-9.064022776783533e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.0001079468638636,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936584472656,0.0,0.0,0.0001136735227191,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,8.395902841584757e-05,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001136733772,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,0.0005392101011238,285.0516052246094,294.1499938964844,301.0017395019531,297.3157958984375,300.7688293457031,301.01129150390625,285.67022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011502195848152,2.3430670736956933e-08,0.0011501961853355,-0.0603411570191383,0.0,0.0,0.0,-0.0164283625781536,60.0,25.82934188842773,0.0,-9.02028176597014e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,0.0001079383437172,298.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,0.0001136645514634,299.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948181152344,0.0,0.0,8.395240729441866e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0929260253906,0.0,0.0,0.0001136644132202,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0005391675513237,285.05157470703125,294.1499938964844,301.0013427734375,297.3154296875,300.7689819335937,301.0108947753906,285.671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501287808641,2.3420057004841523e-08,0.0011501053813844,-0.0603134892880916,0.0,0.0,0.0,-0.016423100605607,60.0,25.823854446411133,0.0,-9.018858548870413e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001077292181435,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001134443300543,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,8.378974598599598e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001134441918111,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0005381230730563,285.0510559082031,294.1499938964844,300.9913024902344,297.30615234375,300.7733154296875,301.0008544921875,285.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479001259431,2.3159351769663772e-08,0.001147876959294,-0.0596339367330074,0.0,0.0,0.0,-0.0162938628345727,60.0,25.68746566772461,0.0,-8.983931820694124e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001077292181435,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926513671875,0.0,0.0,0.0001134443300543,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938415527344,0.0,0.0,8.378974598599598e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.09197998046875,0.0,0.0,0.0001134441918111,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0005381230730563,285.0510559082031,294.1499938964844,300.9913024902344,297.30615234375,300.7733154296875,301.0008544921875,285.6934509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479001259431,2.3159351769663772e-08,0.001147876959294,-0.0596339367330074,0.0,0.0,0.0,-0.0162938628345727,60.0,25.68746566772461,0.0,-8.983931820694124e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.000107586129161,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001132936449721,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,8.367844566237181e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001132935067289,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0005374083993956,285.05078125,294.1499938964844,300.981201171875,297.2968444824219,300.7773132324219,300.9908142089844,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463753180578,2.2980938041428093e-08,0.0011463522678241,-0.0591688342392444,0.0,0.0,0.0,-0.016205420717597,60.0,25.56549072265625,0.0,-8.960068242913621e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909729003906,0.0,0.0,0.000107586129161,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918884277344,0.0,0.0,0.0001132936449721,299.0253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,8.367844566237181e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912170410156,0.0,0.0,0.0001132935067289,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,0.0005374083993956,285.05078125,294.1499938964844,300.981201171875,297.2968444824219,300.7773132324219,300.9908142089844,285.71551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463753180578,2.2980938041428093e-08,0.0011463522678241,-0.0591688342392444,0.0,0.0,0.0,-0.016205420717597,60.0,25.56549072265625,0.0,-8.960068242913621e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.000107517298602,298.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001132211618823,299.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926818847656,0.0,0.0,8.362490916624665e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908508300781,0.0,0.0,0.0001132210236391,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888671875,0.0,0.0,0.0005370646249502,285.0506896972656,294.1499938964844,300.97613525390625,297.29217529296875,300.7792663574219,300.9857788085937,285.7265319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456428328529,2.2895120466159824e-08,0.0011456198990345,-0.0589451044797897,0.0,0.0,0.0,-0.016162883490324,60.0,25.506271362304688,0.0,-8.948600793701189e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902709960937,0.0,0.0,0.0001074812316801,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0911865234375,0.0,0.0,0.0001131831741076,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,8.359685307368636e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001131830358644,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0885314941406,0.0,0.0,0.0005368844722397,285.0506286621094,294.1499938964844,300.97100830078125,297.2874450683594,300.7811889648437,300.98077392578125,285.73748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452562175691,2.2850120018347297e-08,0.001145233400166,-0.0588277839124202,0.0,0.0,0.0,-0.0161405652761459,60.0,25.448944091796875,0.0,-8.94259102324213e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001074882384273,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001131905592046,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,8.360230276593938e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001131904209614,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0005369196296669,285.0507202148437,294.1499938964844,300.96063232421875,297.27789306640625,300.7847595214844,300.9705505371094,285.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453279294073,2.2858761994370983e-08,0.0011453049955889,-0.0588503144681453,0.0,0.0,0.0,-0.0161448381841182,60.0,25.35334205627441,0.0,-8.94374565518774e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897827148437,0.0,0.0,0.0001074882384273,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906677246094,0.0,0.0,0.0001131905592046,299.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,8.360230276593938e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,0.0001131904209614,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,0.0005369196296669,285.0507202148437,294.1499938964844,300.96063232421875,297.27789306640625,300.7847595214844,300.9705505371094,285.7592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453279294073,2.2858761994370983e-08,0.0011453049955889,-0.0588503144681453,0.0,0.0,0.0,-0.0161448381841182,60.0,25.35334205627441,0.0,-8.94374565518774e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
