time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.000107581327029,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001132885809056,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,8.367469854420051e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0001132884426624,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0005373846506699,285.0510559082031,294.1499938964844,300.95001220703125,297.2680969238281,300.7880554199219,300.9600830078125,285.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463186237961,2.2974665725428167e-08,0.0011462955735623,-0.0591524839401245,0.0,0.0,0.0,-0.0162022951990365,60.0,25.27645874023437,0.0,-8.95923051302816e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.000107581327029,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0903625488281,0.0,0.0,0.0001132885809056,299.02227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09149169921875,0.0,0.0,8.367469854420051e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897216796875,0.0,0.0,0.0001132884426624,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0005373846506699,285.0510559082031,294.1499938964844,300.95001220703125,297.2680969238281,300.7880554199219,300.9600830078125,285.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463186237961,2.2974665725428167e-08,0.0011462955735623,-0.0591524839401245,0.0,0.0,0.0,-0.0162022951990365,60.0,25.27645874023437,0.0,-8.95923051302816e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001077276174328,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0001134426202042,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,8.37884726934135e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.000113442489237,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0005381155060604,285.0516357421875,294.1499938964844,300.9402770996094,297.2591247558594,300.7911071777344,300.9499816894531,285.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478761443868,2.315686842280229e-08,0.0011478529777377,-0.059627465903759,0.0,0.0,0.0,-0.0162926167249679,60.0,25.21483039855957,0.0,-8.98359928669379e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893249511719,0.0,0.0,0.0001077276174328,298.7635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0001134426202042,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.09130859375,0.0,0.0,8.37884726934135e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895690917969,0.0,0.0,0.000113442489237,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0005381155060604,285.0516357421875,294.1499938964844,300.9402770996094,297.2591247558594,300.7911071777344,300.9499816894531,285.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478761443868,2.315686842280229e-08,0.0011478529777377,-0.059627465903759,0.0,0.0,0.0,-0.0162926167249679,60.0,25.21483039855957,0.0,-8.98359928669379e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001079240973922,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.000113649519335,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,8.394128963118419e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001136493956437,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0005390970036387,285.0528564453125,294.1499938964844,300.9326477050781,297.2520751953125,300.793701171875,300.94287109375,285.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499691754579,2.340162197356221e-08,0.0011499457759782,-0.0602654404938221,0.0,0.0,0.0,-0.016413951292634,60.0,25.18019294738769,0.0,-9.016386570692705e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0896911621094,0.0,0.0,0.0001079240973922,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0905456542969,0.0,0.0,0.000113649519335,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,8.394128963118419e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899353027344,0.0,0.0,0.0001136493956437,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0005390970036387,285.0528564453125,294.1499938964844,300.9326477050781,297.2520751953125,300.793701171875,300.94287109375,285.82275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499691754579,2.340162197356221e-08,0.0011499457759782,-0.0602654404938221,0.0,0.0,0.0,-0.016413951292634,60.0,25.18019294738769,0.0,-9.016386570692705e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0897521972656,0.0,0.0,0.0001080010697478,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0906066894531,0.0,0.0,0.0001137305807787,299.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,8.400115621043369e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001137304498115,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.088134765625,0.0,0.0,0.0005394815816543,285.0533447265625,294.1499938964844,300.9295349121094,297.24920654296875,300.7950744628906,300.938232421875,285.833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507899034768,2.3497499057612004e-08,0.0011507663875818,-0.0605153404176235,0.0,0.0,0.0,-0.0164614859968423,60.0,25.156471252441406,0.0,-9.029246683667225e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0899963378906,0.0,0.0,0.0001081102600437,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0908203125,0.0,0.0,0.000113845555461,299.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,8.408607391174883e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0902099609375,0.0,0.0,0.0001138454244937,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,0.0005400270456448,285.05401611328125,294.1499938964844,300.9268798828125,297.24676513671875,300.7963256835937,300.93536376953125,285.8435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519517283886,2.3633516477161723e-08,0.0011519280960783,-0.0608698353171348,0.0,0.0,0.0,-0.016528908163309,60.0,25.142581939697266,0.0,-9.047506210890789e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001083225433831,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001140691019827,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,8.425118721788749e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0001140689782914,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.000541087531019,285.05535888671875,294.1499938964844,300.9228820800781,297.2431030273437,300.79888916015625,300.9289855957031,285.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542127467691,2.3897973377984272e-08,0.0011541887652128,-0.0615590177476406,0.0,0.0,0.0,-0.0166600085794925,60.0,25.11258888244629,0.0,-9.083061058845489e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0904235839844,0.0,0.0,0.0001083225433831,298.76318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001140691019827,299.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,8.425118721788749e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.09063720703125,0.0,0.0,0.0001140689782914,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.000541087531019,285.05535888671875,294.1499938964844,300.9228820800781,297.2431030273437,300.79888916015625,300.9289855957031,285.8642883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542127467691,2.3897973377984272e-08,0.0011541887652128,-0.0615590177476406,0.0,0.0,0.0,-0.0166600085794925,60.0,25.11258888244629,0.0,-9.083061058845489e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001085634576156,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001143227927968,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,8.443855767836794e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001143226691056,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.000542291032616,285.0572204589844,294.1499938964844,300.9205017089844,297.24090576171875,300.80126953125,300.9263000488281,285.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567795882001,2.419809952414198e-08,0.0011567553738132,-0.0623410530388355,0.0,0.0,0.0,-0.0168087948113679,60.0,25.10133171081543,0.0,-9.123495914309389e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0912475585937,0.0,0.0,0.0001085634576156,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0920715332031,0.0,0.0,0.0001143227927968,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,8.443855767836794e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,0.0001143226691056,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.000542291032616,285.0572204589844,294.1499938964844,300.9205017089844,297.24090576171875,300.80126953125,300.9263000488281,285.8846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567795882001,2.419809952414198e-08,0.0011567553738132,-0.0623410530388355,0.0,0.0,0.0,-0.0168087948113679,60.0,25.10133171081543,0.0,-9.123495914309389e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001088000208255,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001145719070336,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,8.46225448185578e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001145717833423,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0005434727645479,285.05914306640625,294.1499938964844,300.9195861816406,297.24005126953125,300.8036804199219,300.9235534667969,285.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592985829338,2.4492807781939522e-08,0.0011592740193009,-0.0631088614463806,0.0,0.0,0.0,-0.0169548876583576,60.0,25.090255737304688,0.0,-9.16328843914016e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921325683594,0.0,0.0,0.0001088000208255,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,0.0001145719070336,299.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0939636230469,0.0,0.0,8.46225448185578e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09234619140625,0.0,0.0,0.0001145717833423,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.090576171875,0.0,0.0,0.0005434727645479,285.05914306640625,294.1499938964844,300.9195861816406,297.24005126953125,300.8036804199219,300.9235534667969,285.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592985829338,2.4492807781939522e-08,0.0011592740193009,-0.0631088614463806,0.0,0.0,0.0,-0.0169548876583576,60.0,25.090255737304688,0.0,-9.16328843914016e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0001090513324015,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000114836540888,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,8.481800614390522e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001148364244727,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0005447281873784,285.0614318847656,294.1499938964844,300.91998291015625,297.2403869628906,300.8060302734375,300.92315673828125,285.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619764845818,2.4805897780311174e-08,0.0011619516881182,-0.0639244392514228,0.0,0.0,0.0,-0.017110101878643,60.0,25.089324951171875,0.0,-9.205656681388065e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0932922363281,0.0,0.0,0.0001090513324015,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940856933594,0.0,0.0,0.000114836540888,299.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,8.481800614390522e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.093505859375,0.0,0.0,0.0001148364244727,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917663574219,0.0,0.0,0.0005447281873784,285.0614318847656,294.1499938964844,300.91998291015625,297.2403869628906,300.8060302734375,300.92315673828125,285.92498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619764845818,2.4805897780311174e-08,0.0011619516881182,-0.0639244392514228,0.0,0.0,0.0,-0.017110101878643,60.0,25.089324951171875,0.0,-9.205656681388065e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09393310546875,0.0,0.0,0.0001091765225282,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.000114968373964,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,8.491537300869823e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001149682502727,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0924072265625,0.0,0.0,0.0005453535704873,285.0626525878906,294.1499938964844,300.9206237792969,297.2409973144531,300.80718994140625,300.9231872558594,285.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633103713393,2.4961861910810512e-08,0.0011632854584604,-0.0643306672573089,0.0,0.0,0.0,-0.0171874221414327,60.0,25.08991813659668,0.0,-9.226798880490605e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0946350097656,0.0,0.0,0.0001093021783162,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09539794921875,0.0,0.0,0.0001151006945292,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0964050292969,0.0,0.0,8.501311094732955e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0948486328125,0.0,0.0,0.0001151005781139,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931091308594,0.0,0.0,0.0005459812819026,285.06396484375,294.1499938964844,300.9215393066406,297.2418212890625,300.8083801269531,300.9237060546875,285.9449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646484490484,2.5118410462710017e-08,0.0011646234197542,-0.0647383853793144,0.0,0.0,0.0,-0.0172650255262851,60.0,25.09214973449707,0.0,-9.248044818832568e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001095543120754,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001153662014985,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,8.520920528098941e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001153660778072,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0005472407792694,285.06658935546875,294.1499938964844,300.9241027832031,297.24420166015625,300.810791015625,300.9248962402344,285.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673346161842,2.5432523642621163e-08,0.0011673091212287,-0.06555637717247,0.0,0.0,0.0,-0.017420744523406,60.0,25.09690284729004,0.0,-9.290747726709014e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,0.0001095543120754,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968322753906,0.0,0.0,0.0001153662014985,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,8.520920528098941e-05,298.6073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0001153660778072,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,0.0005472407792694,285.06658935546875,294.1499938964844,300.9241027832031,297.24420166015625,300.810791015625,300.9248962402344,285.96484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673346161842,2.5432523642621163e-08,0.0011673091212287,-0.06555637717247,0.0,0.0,0.0,-0.017420744523406,60.0,25.09690284729004,0.0,-9.290747726709014e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001097978820325,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001156226862804,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,8.539864211343229e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.000115622569865,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0005484575522132,285.06951904296875,294.1499938964844,300.9275207519531,297.24737548828125,300.8132019042969,300.92742919921875,285.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699290480464,2.573596802335487e-08,0.0011699033202603,-0.0663464665412902,0.0,0.0,0.0,-0.0175711717456579,60.0,25.105205535888672,0.0,-9.33209349796016e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,0.0001097978820325,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0001156226862804,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,8.539864211343229e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.000115622569865,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09625244140625,0.0,0.0,0.0005484575522132,285.06951904296875,294.1499938964844,300.9275207519531,297.24737548828125,300.8132019042969,300.92742919921875,285.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699290480464,2.573596802335487e-08,0.0011699033202603,-0.0663464665412902,0.0,0.0,0.0,-0.0175711717456579,60.0,25.105205535888672,0.0,-9.33209349796016e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001100416411645,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.000115879374789,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,8.558823174098507e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001158792583737,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0005496752564795,285.0724792480469,294.1499938964844,300.93170166015625,297.2511901855469,300.8156433105469,300.92999267578125,286.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172527205199,2.60396522122619e-08,0.0011725012445822,-0.0671370476484298,0.0,0.0,0.0,-0.0177217274904251,60.0,25.11371421813965,0.0,-9.373563614190061e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0993957519531,0.0,0.0,0.0001100416411645,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,0.000115879374789,299.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,8.558823174098507e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,0.0001158792583737,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0979309082031,0.0,0.0,0.0005496752564795,285.0724792480469,294.1499938964844,300.93170166015625,297.2511901855469,300.8156433105469,300.92999267578125,286.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172527205199,2.60396522122619e-08,0.0011725012445822,-0.0671370476484298,0.0,0.0,0.0,-0.0177217274904251,60.0,25.11371421813965,0.0,-9.373563614190061e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0001102605529013,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001161098916782,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,8.575849642511457e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001161097825388,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0005507688038051,285.0757751464844,294.1499938964844,300.9364013671875,297.25555419921875,300.8181457519531,300.93377685546875,286.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748573742806,2.6312374501458183e-08,0.0011748310644179,-0.0678469315171241,0.0,0.0,0.0,-0.0178569164127111,60.0,25.123220443725582,0.0,-9.410884160843125e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.101318359375,0.0,0.0,0.0001102605529013,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001161098916782,299.0115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029968261719,0.0,0.0,8.575849642511457e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015319824219,0.0,0.0,0.0001161097825388,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998840332031,0.0,0.0,0.0005507688038051,285.0757751464844,294.1499938964844,300.9364013671875,297.25555419921875,300.8181457519531,300.93377685546875,286.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011748573742806,2.6312374501458183e-08,0.0011748310644179,-0.0678469315171241,0.0,0.0,0.0,-0.0178569164127111,60.0,25.123220443725582,0.0,-9.410884160843125e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023254394531,0.0,0.0,0.0001103724935092,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0001162277694675,299.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,8.584556053392589e-05,298.6075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,0.0001162276603281,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,0.0005513280048035,285.07745361328125,294.1499938964844,300.9389343261719,297.25787353515625,300.8194274902344,300.9359130859375,286.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760495835915,2.645183272420581e-08,0.0011760231573134,-0.0682098940014839,0.0,0.0,0.0,-0.0179260484874248,60.0,25.128374099731445,0.0,-9.4299963393496e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034240722656,0.0,0.0,0.00011047431326,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,0.0001163349952548,299.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,8.592475205659866e-05,298.6075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036376953125,0.0,0.0,0.0001163348788395,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020202636719,0.0,0.0,0.0005518366815522,285.07928466796875,294.1499938964844,300.9415588378906,297.2602844238281,300.8207397460937,300.9383239746094,286.0433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771339923143,2.6578678813393708e-08,0.0011771074496209,-0.0685400068759918,0.0,0.0,0.0,-0.0179889313876628,60.0,25.13335418701172,0.0,-9.447397530948365e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001106786512536,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001165501671493,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,8.608367352280766e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.00011655005801,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0005528574693016,285.0829162597656,294.1499938964844,300.9469909667969,297.2652893066406,300.8233337402344,300.9431457519531,286.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793132871389,2.683324495933448e-08,0.0011792865116149,-0.0692024379968643,0.0,0.0,0.0,-0.0181151423603296,60.0,25.14333915710449,0.0,-9.482366891688798e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10565185546875,0.0,0.0,0.0001106786512536,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0001165501671493,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,8.608367352280766e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058349609375,0.0,0.0,0.00011655005801,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.104248046875,0.0,0.0,0.0005528574693016,285.0829162597656,294.1499938964844,300.9469909667969,297.2652893066406,300.8233337402344,300.9431457519531,286.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011793132871389,2.683324495933448e-08,0.0011792865116149,-0.0692024379968643,0.0,0.0,0.0,-0.0181151423603296,60.0,25.14333915710449,0.0,-9.482366891688798e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001108523283619,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001167330556199,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,8.621875895187259e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001167329464806,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0005537251126952,285.0868225097656,294.1499938964844,300.9525146484375,297.2704162597656,300.8260192871094,300.9483642578125,286.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811609147116,2.704959634058924e-08,0.0011811337899416,-0.0697653666138649,0.0,0.0,0.0,-0.0182223841547966,60.0,25.150495529174805,0.0,-9.512138632317146e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,0.0001108523283619,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0001167330556199,299.0092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,8.621875895187259e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.0001167329464806,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067199707031,0.0,0.0,0.0005537251126952,285.0868225097656,294.1499938964844,300.9525146484375,297.2704162597656,300.8260192871094,300.9483642578125,286.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811609147116,2.704959634058924e-08,0.0011811337899416,-0.0697653666138649,0.0,0.0,0.0,-0.0182223841547966,60.0,25.150495529174805,0.0,-9.512138632317146e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0001110235534724,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001169133611256,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,8.635192352812737e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001169132519862,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0005545804160647,285.0909423828125,294.1499938964844,300.9580383300781,297.2755126953125,300.8287658691406,300.95367431640625,286.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829867726191,2.726289061172337e-08,0.0011829595314338,-0.0703202709555625,0.0,0.0,0.0,-0.0183281321078538,60.0,25.156570434570312,0.0,-9.54153449583828e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106872558594,0.0,0.0,0.0001110235534724,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,0.0001169133611256,299.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,8.635192352812737e-05,298.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,0.0001169132519862,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1093444824219,0.0,0.0,0.0005545804160647,285.0909423828125,294.1499938964844,300.9580383300781,297.2755126953125,300.8287658691406,300.95367431640625,286.1012878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829867726191,2.726289061172337e-08,0.0011829595314338,-0.0703202709555625,0.0,0.0,0.0,-0.0183281321078538,60.0,25.156570434570312,0.0,-9.54153449583828e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001111660676542,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001170634277514,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,8.646276546642184e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.000117063318612,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.000555292412173,285.0954284667969,294.1499938964844,300.9634094238281,297.28045654296875,300.83160400390625,300.958984375,286.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118450273294,2.7440409056112003e-08,0.001184475258924,-0.0707820579409599,0.0,0.0,0.0,-0.0184161234647035,60.0,25.159122467041016,0.0,-9.566034719910024e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0001111660676542,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142578125,0.0,0.0,0.0001170634277514,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151428222656,0.0,0.0,8.646276546642184e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.000117063318612,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,0.000555292412173,285.0954284667969,294.1499938964844,300.9634094238281,297.28045654296875,300.83160400390625,300.958984375,286.120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118450273294,2.7440409056112003e-08,0.001184475258924,-0.0707820579409599,0.0,0.0,0.0,-0.0184161234647035,60.0,25.159122467041016,0.0,-9.566034719910024e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.114990234375,0.0,0.0,0.0001112405370804,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,0.0001171418480225,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,8.652068208903074e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,0.0001171417461591,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1136779785156,0.0,0.0,0.0005556644173339,285.09765625,294.1499938964844,300.9659729003906,297.2828063964844,300.8330383300781,300.96160888671875,286.1299133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852956376969,2.753317751569284e-08,0.0011852680472657,-0.0710233598947525,0.0,0.0,0.0,-0.0184621103107929,60.0,25.160547256469727,0.0,-9.578850779234926e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,0.0001113064354285,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172180175781,0.0,0.0,0.0001172112461063,299.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,8.657193393446505e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1167297363281,0.0,0.0,0.0001172111369669,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.115234375,0.0,0.0,0.000555993639864,285.1000366210937,294.1499938964844,300.96844482421875,297.2850952148437,300.83447265625,300.9640808105469,286.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011859971564263,2.7615261188884688e-08,0.0011859694495797,-0.0712368637323379,0.0,0.0,0.0,-0.018502801656723,60.0,25.160335540771484,0.0,-9.59019743618228e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.000111436122097,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001173478012788,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,8.667280053487048e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001173476994154,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0005566414911299,285.10479736328125,294.1499938964844,300.9730224609375,297.289306640625,300.8373413085937,300.96893310546875,286.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873800540342,2.7776797750789228e-08,0.0011873522307723,-0.0716569945216178,0.0,0.0,0.0,-0.0185828898102045,60.0,25.15942573547364,0.0,-9.61254684739288e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
