time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11968994140625,0.0,0.0,0.000111436122097,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.120361328125,0.0,0.0,0.0001173478012788,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,8.667280053487048e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.119873046875,0.0,0.0,0.0001173476994154,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1183776855469,0.0,0.0,0.0005566414911299,285.10479736328125,294.1499938964844,300.9730224609375,297.289306640625,300.8373413085937,300.96893310546875,286.1584167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873800540342,2.7776797750789228e-08,0.0011873522307723,-0.0716569945216178,0.0,0.0,0.0,-0.0185828898102045,60.0,25.15942573547364,0.0,-9.61254684739288e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001115454215323,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0001174628996523,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,8.675780554767698e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001174627977889,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.000557187537197,285.1103515625,294.1499938964844,300.9769592285156,297.2929382324219,300.8402099609375,300.9720153808594,286.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885426938533,2.7912932409890345e-08,0.0011885148705914,-0.0720110312104225,0.0,0.0,0.0,-0.0186503697186708,60.0,25.1513671875,0.0,-9.631401809429009e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0001115454215323,298.76806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0001174628996523,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,8.675780554767698e-05,298.60870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236267089844,0.0,0.0,0.0001174627977889,298.3525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,0.000557187537197,285.1103515625,294.1499938964844,300.9769592285156,297.2929382324219,300.8402099609375,300.9720153808594,286.1772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011885426938533,2.7912932409890345e-08,0.0011885148705914,-0.0720110312104225,0.0,0.0,0.0,-0.0186503697186708,60.0,25.1513671875,0.0,-9.631401809429009e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001116659259423,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0001175897923531,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,8.685152715770528e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001175896904896,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0005577895790338,285.1156616210937,294.1499938964844,300.98016357421875,297.2958679199219,300.8431091308594,300.97589111328125,286.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898302473127,2.8063031010105988e-08,0.0011898021912202,-0.0724013447761535,0.0,0.0,0.0,-0.0187247991561889,60.0,25.147674560546875,0.0,-9.65221218507395e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,0.0001116659259423,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,0.0001175897923531,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,8.685152715770528e-05,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0001175896904896,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0005577895790338,285.1156616210937,294.1499938964844,300.98016357421875,297.2958679199219,300.8431091308594,300.97589111328125,286.196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898302473127,2.8063031010105988e-08,0.0011898021912202,-0.0724013447761535,0.0,0.0,0.0,-0.0187247991561889,60.0,25.147674560546875,0.0,-9.65221218507395e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001117730716941,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001177026206278,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,8.693485870026052e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001177025187644,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0005583248566836,285.1211242675781,294.1499938964844,300.982421875,297.2979736328125,300.8459777832031,300.97906494140625,286.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909677414223,2.8196478041309092e-08,0.0011909394524991,-0.0727483406662941,0.0,0.0,0.0,-0.0187909360975027,60.0,25.13875389099121,0.0,-9.67073390256701e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001117730716941,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13134765625,0.0,0.0,0.0001177026206278,299.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,8.693485870026052e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,0.0001177025187644,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,0.0005583248566836,285.1211242675781,294.1499938964844,300.982421875,297.2979736328125,300.8459777832031,300.97906494140625,286.2148742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909677414223,2.8196478041309092e-08,0.0011909394524991,-0.0727483406662941,0.0,0.0,0.0,-0.0187909360975027,60.0,25.13875389099121,0.0,-9.67073390256701e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1326599121094,0.0,0.0,0.0001118218060582,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,0.0001177539452328,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,8.697276643943042e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0001177538433694,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314392089844,0.0,0.0,0.0005585683393292,285.1239624023437,294.1499938964844,300.9831848144531,297.2986755371094,300.847412109375,300.9799499511719,286.2242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914857896044,2.825717970722508e-08,0.0011914575006812,-0.0729061663150787,0.0,0.0,0.0,-0.0188210234045982,60.0,25.13192367553711,0.0,-9.679164492126804e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346130371094,0.0,0.0,0.0001118708241847,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1352233886719,0.0,0.0,0.0001178055608761,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13604736328125,0.0,0.0,8.701088518137112e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001178054590127,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,0.0005588132189586,285.1268310546875,294.1499938964844,300.983642578125,297.2991027832031,300.84881591796875,300.9808349609375,286.2336120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920075630769,2.8318225986367903e-08,0.0011919792741537,-0.073064886033535,0.0,0.0,0.0,-0.0188512839376926,60.0,25.125179290771484,0.0,-9.68764624076357e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.000111963301606,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001179029350169,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,8.708280802238733e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0001179028404294,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0005592752131633,285.1326599121094,294.1499938964844,300.983642578125,297.2991027832031,300.85162353515625,300.9819030761719,286.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929937172681,2.8433396082050425e-08,0.0011929653119295,-0.0733643174171447,0.0,0.0,0.0,-0.0189083851873874,60.0,25.109081268310547,0.0,-9.70365903185666e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1386108398437,0.0,0.0,0.000111963301606,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0001179029350169,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,8.708280802238733e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,0.0001179028404294,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13739013671875,0.0,0.0,0.0005592752131633,285.1326599121094,294.1499938964844,300.983642578125,297.2991027832031,300.85162353515625,300.9819030761719,286.2523193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929937172681,2.8433396082050425e-08,0.0011929653119295,-0.0733643174171447,0.0,0.0,0.0,-0.0189083851873874,60.0,25.109081268310547,0.0,-9.70365903185666e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001120439410442,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0001179878527182,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,8.714552677702159e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001179877581307,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0005596780683845,285.1387634277344,294.1499938964844,300.9822998046875,297.2978515625,300.854248046875,300.9810791015625,286.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938516981899,2.8533820639609075e-08,0.0011938231764361,-0.0736253932118415,0.0,0.0,0.0,-0.0189581662416458,60.0,25.086780548095703,0.0,-9.717631854755385e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1428527832031,0.0,0.0,0.0001120439410442,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434631347656,0.0,0.0,0.0001179878527182,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,8.714552677702159e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430053710937,0.0,0.0,0.0001179877581307,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14166259765625,0.0,0.0,0.0005596780683845,285.1387634277344,294.1499938964844,300.9822998046875,297.2978515625,300.854248046875,300.9810791015625,286.2709655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938516981899,2.8533820639609075e-08,0.0011938231764361,-0.0736253932118415,0.0,0.0,0.0,-0.0189581662416458,60.0,25.086780548095703,0.0,-9.717631854755385e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0001121224049711,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001180704784928,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,8.720655023353174e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001180703839054,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0005600700969807,285.1449279785156,294.1499938964844,300.9794311523437,297.29522705078125,300.8568420410156,300.9799194335937,286.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946887243539,2.8631534476630804e-08,0.0011946600861847,-0.0738793984055519,0.0,0.0,0.0,-0.0190066136419773,60.0,25.063438415527344,0.0,-9.731237327059716e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471252441406,0.0,0.0,0.0001121224049711,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.0001180704784928,299.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,8.720655023353174e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1473083496094,0.0,0.0,0.0001180703839054,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1459655761719,0.0,0.0,0.0005600700969807,285.1449279785156,294.1499938964844,300.9794311523437,297.29522705078125,300.8568420410156,300.9799194335937,286.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946887243539,2.8631534476630804e-08,0.0011946600861847,-0.0738793984055519,0.0,0.0,0.0,-0.0190066136419773,60.0,25.063438415527344,0.0,-9.731237327059716e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001121865134336,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0001181379848276,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,8.725641237106174e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001181378902401,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0005603904137387,285.1512756347656,294.1499938964844,300.9749450683594,297.29107666015625,300.8593444824219,300.9771423339844,286.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953694047406,2.8711349742138736e-08,0.0011953407665714,-0.0740868747234344,0.0,0.0,0.0,-0.0190461724996566,60.0,25.033187866210938,0.0,-9.7423580314171e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0001121865134336,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0001181379848276,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529235839844,0.0,0.0,8.725641237106174e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001181378902401,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1504211425781,0.0,0.0,0.0005603904137387,285.1512756347656,294.1499938964844,300.9749450683594,297.29107666015625,300.8593444824219,300.9771423339844,286.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953694047406,2.8711349742138736e-08,0.0011953407665714,-0.0740868747234344,0.0,0.0,0.0,-0.0190461724996566,60.0,25.033187866210938,0.0,-9.7423580314171e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0001122154353652,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544189453125,0.0,0.0,0.0001181684347102,298.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551818847656,0.0,0.0,8.727890235604718e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15399169921875,0.0,0.0,0.0001181683401227,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0005605348851531,285.1545104980469,294.1499938964844,300.9720153808594,297.28839111328125,300.86053466796875,300.9750061035156,286.3174743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956773232668,2.8747356495273383e-08,0.0011956485686823,-0.074180468916893,0.0,0.0,0.0,-0.0190640222281217,60.0,25.01592063903809,0.0,-9.747376594759773e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0001122417961596,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001181961924885,298.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.157470703125,0.0,0.0,8.729940600460395e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,0.000118196105177,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,0.0005606666090898,285.15777587890625,294.1499938964844,300.9686279296875,297.2852478027344,300.8616638183594,300.972412109375,286.3267517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959578841924,2.8780172911524463e-08,0.0011959291296079,-0.0742657706141471,0.0,0.0,0.0,-0.0190802905708551,60.0,24.997194290161133,0.0,-9.75195177943533e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,0.0001122857938753,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001182425257866,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,8.733362483326346e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0001182424384751,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.000560886459425,285.1644897460937,294.1499938964844,300.9603576660156,297.27764892578125,300.86376953125,300.9656982421875,286.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964262230321,2.8834936216526333e-08,0.0011963974684476,-0.0744081139564514,0.0,0.0,0.0,-0.0191074404865503,60.0,24.95469284057617,0.0,-9.759589403302017e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,0.0001122857938753,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001182425257866,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622009277344,0.0,0.0,8.733362483326346e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0001182424384751,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.000560886459425,285.1644897460937,294.1499938964844,300.9603576660156,297.27764892578125,300.86376953125,300.9656982421875,286.34527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964262230321,2.8834936216526333e-08,0.0011963974684476,-0.0744081139564514,0.0,0.0,0.0,-0.0191074404865503,60.0,24.95469284057617,0.0,-9.759589403302017e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001123192050727,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001182777050416,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,8.73596072779037e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001182776177302,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0005610533989965,285.17138671875,294.1499938964844,300.95001220703125,297.2680969238281,300.8655700683594,300.9565124511719,286.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967818718403,2.887650474292513e-08,0.0011967528844252,-0.074516162276268,0.0,0.0,0.0,-0.0191280469298362,60.0,24.90660285949707,0.0,-9.76538885311129e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.165771484375,0.0,0.0,0.0001123192050727,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663513183594,0.0,0.0,0.0001182777050416,298.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1670837402344,0.0,0.0,8.73596072779037e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659240722656,0.0,0.0,0.0001182776177302,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646728515625,0.0,0.0,0.0005610533989965,285.17138671875,294.1499938964844,300.95001220703125,297.2680969238281,300.8655700683594,300.9565124511719,286.3637390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967818718403,2.887650474292513e-08,0.0011967528844252,-0.074516162276268,0.0,0.0,0.0,-0.0191280469298362,60.0,24.90660285949707,0.0,-9.76538885311129e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0001123437541536,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.000118303556519,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,8.737869939068332e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0001183034692076,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0005611761007457,285.1784362792969,294.1499938964844,300.9363098144531,297.2593994140625,300.8670959472656,300.9451904296875,286.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970427585765,2.8907033211567068e-08,0.0011970138875767,-0.0745955035090446,0.0,0.0,0.0,-0.0191431809216737,60.0,24.85437393188477,0.0,-9.769648556812173e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708374023437,0.0,0.0,0.0001123437541536,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.000118303556519,298.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.172119140625,0.0,0.0,8.737869939068332e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0001183034692076,298.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0005611761007457,285.1784362792969,294.1499938964844,300.9363098144531,297.2593994140625,300.8670959472656,300.9451904296875,286.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970427585765,2.8907033211567068e-08,0.0011970138875767,-0.0745955035090446,0.0,0.0,0.0,-0.0191431809216737,60.0,24.85437393188477,0.0,-9.769648556812173e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0001123631227528,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001183239437523,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,8.739375334698707e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001183238564408,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0005612729000858,285.1856689453125,294.1499938964844,300.9183044433594,297.2543334960937,300.8682556152344,300.9301452636719,286.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972484644502,2.8931097517670423e-08,0.0011972195934504,-0.0746580511331558,0.0,0.0,0.0,-0.0191551093012094,60.0,24.805099487304688,0.0,-9.77300729232411e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0001123631227528,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766052246094,0.0,0.0,0.0001183239437523,298.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,8.739375334698707e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1761779785156,0.0,0.0,0.0001183238564408,298.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0005612729000858,285.1856689453125,294.1499938964844,300.9183044433594,297.2543334960937,300.8682556152344,300.9301452636719,286.4006042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972484644502,2.8931097517670423e-08,0.0011972195934504,-0.0746580511331558,0.0,0.0,0.0,-0.0191551093012094,60.0,24.805099487304688,0.0,-9.77300729232411e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787109375,0.0,0.0,0.0001123711699619,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17926025390625,0.0,0.0,0.0001183324202429,298.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1799621582031,0.0,0.0,8.740001067053527e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788635253906,0.0,0.0,0.0001183323329314,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776428222656,0.0,0.0,0.0005613131215795,285.1893615722656,294.1499938964844,300.90777587890625,297.2530822753906,300.86865234375,300.9212341308594,286.4097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973339132964,2.894109307760573e-08,0.0011973050422966,-0.0746840313076973,0.0,0.0,0.0,-0.0191600657999515,60.0,24.782548904418945,0.0,-9.774402798257142e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.181396484375,0.0,0.0,0.0001123779438785,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,0.0001183395506814,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,8.740527846384794e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,0.0001183394633699,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18035888671875,0.0,0.0,0.0005613469984382,285.1930847167969,294.1499938964844,300.89630126953125,297.2525939941406,300.86895751953125,300.91131591796875,286.4189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974058579653,2.8949502350883453e-08,0.0011973768705502,-0.074705883860588,0.0,0.0,0.0,-0.0191642343997955,60.0,24.76157760620117,0.0,-9.77557661485662e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001123881011153,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001183502463391,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,8.741317287785932e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001183501590276,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0005613978137262,285.20068359375,294.1499938964844,300.87060546875,297.2538146972656,300.8690795898437,300.8883972167969,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209316816112e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,-0.0191704761236906,60.0,24.724720001220703,0.0,-9.777334497584889e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,0.0001123881011153,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874694824219,0.0,0.0,0.0001183502463391,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881408691406,0.0,0.0,8.741317287785932e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001183501590276,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0005613978137262,285.20068359375,294.1499938964844,300.87060546875,297.2538146972656,300.8690795898437,300.8883972167969,286.4372863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197513542138,2.896209316816112e-08,0.0011974845547229,-0.0747386068105697,0.0,0.0,0.0,-0.0191704761236906,60.0,24.724720001220703,0.0,-9.777334497584889e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001123945548897,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001183570420835,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,8.741820056457072e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001183569620479,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.000561430118978,285.2084655761719,294.1499938964844,300.8414611816406,297.2577514648437,300.8686218261719,300.8619689941406,286.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970079668511065e-08,0.0011975528905168,-0.0747593641281127,0.0,0.0,0.0,-0.0191744342446327,60.0,24.69392204284668,0.0,-9.778449339137296e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,0.0001123945548897,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,0.0001183570420835,298.9933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,8.741820056457072e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927185058594,0.0,0.0,0.0001183569620479,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.000561430118978,285.2084655761719,294.1499938964844,300.8414611816406,297.2577514648437,300.8686218261719,300.8619689941406,286.4555969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975818779319,2.8970079668511065e-08,0.0011975528905168,-0.0747593641281127,0.0,0.0,0.0,-0.0191744342446327,60.0,24.69392204284668,0.0,-9.778449339137296e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001123973561334,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001183599888463,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,8.742037607589737e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001183599088108,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0005614441470243,285.2164001464844,294.1499938964844,300.8092041015625,297.2640991210937,300.86749267578125,300.83221435546875,286.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973506260854265e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.6686954498291,0.0,-9.778927534398465e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983947753906,0.0,0.0,0.0001123973561334,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19891357421875,0.0,0.0,0.0001183599888463,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,8.742037607589737e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,0.0001183599088108,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1974182128906,0.0,0.0,0.0005614441470243,285.2164001464844,294.1499938964844,300.8092041015625,297.2640991210937,300.86749267578125,300.83221435546875,286.4738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976110981777,2.8973506260854265e-08,0.0011975821107625,-0.0747682675719261,0.0,0.0,0.0,-0.0191761329770088,60.0,24.6686954498291,0.0,-9.778927534398465e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001123969559557,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001183595668408,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,8.742005593376234e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001183594868052,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0005614422261714,285.2244873046875,294.1499938964844,300.77410888671875,297.27252197265625,300.8656616210937,300.79937744140625,286.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.64856719970703,0.0,-9.778849374697529e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,0.0001123969559557,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20489501953125,0.0,0.0,0.0001183595668408,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055358886719,0.0,0.0,8.742005593376234e-05,298.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,0.0001183594868052,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2033996582031,0.0,0.0,0.0005614422261714,285.2244873046875,294.1499938964844,300.77410888671875,297.27252197265625,300.8656616210937,300.79937744140625,286.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976063251495,2.897294315573617e-08,0.0011975773377344,-0.0747668072581291,0.0,0.0,0.0,-0.0191758554428815,60.0,24.64856719970703,0.0,-9.778849374697529e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2073974609375,0.0,0.0,0.0001123957481468,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,0.0001183582935482,298.9905090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20855712890625,0.0,0.0,8.741911733523011e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2075500488281,0.0,0.0,0.0001183582135126,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2064208984375,0.0,0.0,0.0005614362307824,285.2286071777344,294.1499938964844,300.75555419921875,297.27740478515625,300.864501953125,300.781982421875,286.5011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975931702181,2.8971410159783773e-08,0.001197564182803,-0.0747628211975097,0.0,0.0,0.0,-0.0191750954836606,60.0,24.64017677307129,0.0,-9.778635501334065e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104797363281,0.0,0.0,0.0001123937836382,298.7651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001183562199003,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2116394042969,0.0,0.0,8.741758938413113e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0001183561398647,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,0.0005614263936877,285.2327575683594,294.1499938964844,300.7364501953125,297.28271484375,300.8631286621094,300.7638854980469,286.5102844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975719826295,2.896892681292229e-08,0.0011975429952144,-0.0747563689947128,0.0,0.0,0.0,-0.019173864275217,60.0,24.63280296325684,0.0,-9.778288756479014e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
