time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001123878901125,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001183500135084,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,8.74130055308342e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001183499407488,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0005613970570266,285.2411804199219,294.1499938964844,300.696533203125,297.2943725585937,300.8597717285156,300.72576904296875,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961524733972523e-08,0.0011974797816947,-0.0747371315956115,0.0,0.0,0.0,-0.019170194864273,60.0,24.62108612060547,0.0,-9.777254916798485e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167358398437,0.0,0.0,0.0001123878901125,298.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172546386719,0.0,0.0,0.0001183500135084,298.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,8.74130055308342e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2168884277344,0.0,0.0,0.0001183499407488,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2157897949219,0.0,0.0,0.0005613970570266,285.2411804199219,294.1499938964844,300.696533203125,297.2943725585937,300.8597717285156,300.72576904296875,286.5284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975087691098,2.8961524733972523e-08,0.0011974797816947,-0.0747371315956115,0.0,0.0,0.0,-0.019170194864273,60.0,24.62108612060547,0.0,-9.777254916798485e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001123800102504,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0001183417116408,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,8.740686462260783e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0001183416316052,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0005613577086478,285.249755859375,294.1499938964844,300.6546325683594,297.3072204589844,300.8556213378906,300.6854858398437,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.895163753180441e-08,0.001197395264171,-0.0747114345431327,0.0,0.0,0.0,-0.0191652942448854,60.0,24.612689971923828,0.0,-9.775875042805637e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22314453125,0.0,0.0,0.0001123800102504,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236328125,0.0,0.0,0.0001183417116408,298.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,8.740686462260783e-05,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232666015625,0.0,0.0,0.0001183416316052,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221984863281,0.0,0.0,0.0005613577086478,285.249755859375,294.1499938964844,300.6546325683594,297.3072204589844,300.8556213378906,300.6854858398437,286.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974242515861,2.895163753180441e-08,0.001197395264171,-0.0747114345431327,0.0,0.0,0.0,-0.0191652942448854,60.0,24.612689971923828,0.0,-9.775875042805637e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0001123702677432,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0001183314525405,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,8.739928307477385e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.000118331372505,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0005613091052509,285.2585144042969,294.1499938964844,300.6110534667969,297.3209533691406,300.8506164550781,300.6433410644531,286.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.60684394836425,0.0,-9.77417187186802e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,0.0001123702677432,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,0.0001183314525405,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23077392578125,0.0,0.0,8.739928307477385e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298278808594,0.0,0.0,0.000118331372505,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.228759765625,0.0,0.0,0.0005613091052509,285.2585144042969,294.1499938964844,300.6110534667969,297.3209533691406,300.8506164550781,300.6433410644531,286.5646667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973199434578,2.8939439289388247e-08,0.0011972909560427,-0.0746797323226928,0.0,0.0,0.0,-0.0191592462360858,60.0,24.60684394836425,0.0,-9.77417187186802e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,0.0001123590918723,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001183196800411,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,8.73905883054249e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0001183196072815,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0005612533423118,285.26739501953125,294.1499938964844,300.56610107421875,297.3352966308594,300.8448181152344,300.5995788574219,286.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.603012084960938,0.0,-9.772220010972889e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,0.0001123590918723,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2368469238281,0.0,0.0,0.0001183196800411,298.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,8.73905883054249e-05,298.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,0.0001183196072815,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0005612533423118,285.26739501953125,294.1499938964844,300.56610107421875,297.3352966308594,300.8448181152344,300.5995788574219,286.582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972003849223,2.892545403199165e-08,0.0011971713975071,-0.0746433809399604,0.0,0.0,0.0,-0.0191523134708404,60.0,24.603012084960938,0.0,-9.772220010972889e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6905212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23974609375,0.0,0.0,0.0001123530892073,298.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.000118313357234,298.9838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408447265625,0.0,0.0,8.738592441659421e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398986816406,0.0,0.0,0.0001183132844744,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388610839844,0.0,0.0,0.0005612233653664,285.2719116210937,294.1499938964844,300.5431823730469,297.34259033203125,300.84161376953125,300.5772399902344,286.5917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971361236646,2.8917945371631504e-08,0.0011971072526648,-0.0746238678693771,0.0,0.0,0.0,-0.0191485919058322,60.0,24.60167694091797,0.0,-9.771171960437641e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.69012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431945800781,0.0,0.0,0.0001123468246078,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24365234375,0.0,0.0,0.0001183067652164,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,8.73810495249927e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433166503906,0.0,0.0,0.0001183066924568,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0005611921660602,285.27642822265625,294.1499938964844,300.5200500488281,297.3499450683594,300.83819580078125,300.5545654296875,286.6007995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970691848546,2.8910115190683427e-08,0.0011970403138548,-0.0746035128831863,0.0,0.0,0.0,-0.0191447082906961,60.0,24.60053443908692,0.0,-9.770078435167306e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0001123337860917,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001182930282084,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,8.737090684007853e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001182929554488,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0005611270316876,285.2856140136719,294.1499938964844,300.4731750488281,297.3646240234375,300.8306579589844,300.5084533691406,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.59872436523437,0.0,-9.767803277327405e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2501525878906,0.0,0.0,0.0001123337860917,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001182930282084,298.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,8.737090684007853e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001182929554488,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,0.0005611270316876,285.2856140136719,294.1499938964844,300.4731750488281,297.3646240234375,300.8306579589844,300.5084533691406,286.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893808234897733e-08,0.0011969008482992,-0.074561133980751,0.0,0.0,0.0,-0.0191366262733936,60.0,24.59872436523437,0.0,-9.767803277327405e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0001123203910537,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001182789201266,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,8.736048039281741e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.000118278847367,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.0005610601510852,285.2949523925781,294.1499938964844,300.42578125,297.37908935546875,300.82232666015625,300.46160888671875,286.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877053637188523e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.597240447998047,0.0,-9.765464881184017e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2572326660156,0.0,0.0,0.0001123203910537,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2576904296875,0.0,0.0,0.0001182789201266,298.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,8.736048039281741e-05,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.000118278847367,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,0.0005610601510852,285.2949523925781,294.1499938964844,300.42578125,297.37908935546875,300.82232666015625,300.46160888671875,286.6368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967865284532,2.8877053637188523e-08,0.0011967576574534,-0.074517585337162,0.0,0.0,0.0,-0.019128318876028,60.0,24.597240447998047,0.0,-9.765464881184017e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.00011230695236,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.000118264768389,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,8.735002484172583e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001182646956294,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0005609930958598,285.304443359375,294.1499938964844,300.378173828125,297.3930969238281,300.8131408691406,300.4143371582031,286.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.59521675109864,0.0,-9.76312151124148e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6875305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26446533203125,0.0,0.0,0.00011230695236,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2649230957031,0.0,0.0,0.000118264768389,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,8.735002484172583e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645874023437,0.0,0.0,0.0001182646956294,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,0.0005609930958598,285.304443359375,294.1499938964844,300.378173828125,297.3930969238281,300.8131408691406,300.4143371582031,286.65478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196642871946,2.8860254630558305e-08,0.0011966140009462,-0.0744739174842834,0.0,0.0,0.0,-0.0191199909895658,60.0,24.59521675109864,0.0,-9.76312151124148e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0001122938483604,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001182509658974,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,8.733983122510836e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001182508931378,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0005609277286566,285.3140563964844,294.1499938964844,300.3305969238281,297.4063720703125,300.8031616210937,300.3669128417969,286.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843871291428523e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.0191118698567152,60.0,24.59217834472656,0.0,-9.76083569526054e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0001122938483604,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27227783203125,0.0,0.0,0.0001182509658974,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728271484375,0.0,0.0,8.733983122510836e-05,298.602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719421386719,0.0,0.0,0.0001182508931378,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709655761719,0.0,0.0,0.0005609277286566,285.3140563964844,294.1499938964844,300.3305969238281,297.4063720703125,300.8031616210937,300.3669128417969,286.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965028243139,2.8843871291428523e-08,0.0011964739533141,-0.074431337416172,0.0,0.0,0.0,-0.0191118698567152,60.0,24.59217834472656,0.0,-9.76083569526054e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755432128906,0.0,0.0,0.0001122874673455,298.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0001182442501885,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27655029296875,0.0,0.0,8.733486902201548e-05,298.6022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2756652832031,0.0,0.0,0.000118244177429,298.35528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27471923828125,0.0,0.0,0.0005608958890661,285.31890869140625,294.1499938964844,300.30694580078125,297.4126892089844,300.7978820800781,300.3432006835937,286.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964346049353,2.8835897225576452e-08,0.0011964057339355,-0.0744106099009513,0.0,0.0,0.0,-0.0191079173237085,60.0,24.590221405029297,0.0,-9.759722985336341e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.279296875,0.0,0.0,0.0001122813628171,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797546386719,0.0,0.0,0.000118237818242,298.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2803039550781,0.0,0.0,8.733012509765103e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2794189453125,0.0,0.0,0.0001182377527584,298.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0005608653882518,285.32379150390625,294.1499938964844,300.28338623046875,297.418701171875,300.7924194335937,300.3195495605469,286.6906433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963692959398,2.8828262443880703e-08,0.0011963405413553,-0.0743907690048217,0.0,0.0,0.0,-0.0191041324287652,60.0,24.58769416809082,0.0,-9.75865859231817e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001122701360145,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001182259948109,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,8.73213866725564e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001182259220513,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0005608093342743,285.33367919921875,294.1499938964844,300.2368469238281,297.4298400878906,300.7809143066406,300.272705078125,286.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971698611974,60.0,24.580724716186523,0.0,-9.75669962599568e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28692626953125,0.0,0.0,0.0001122701360145,298.744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287353515625,0.0,0.0,0.0001182259948109,298.9734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,8.73213866725564e-05,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.0001182259220513,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0005608093342743,285.33367919921875,294.1499938964844,300.2368469238281,297.4298400878906,300.7809143066406,300.272705078125,286.7085266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962492717429,2.8814216790351572e-08,0.0011962204007431,-0.0743542611598968,0.0,0.0,0.0,-0.0190971698611974,60.0,24.580724716186523,0.0,-9.75669962599568e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001122601825045,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.000118215510156,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,8.731364505365491e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0001182154446723,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0005607596831396,285.3437194824219,294.1499938964844,300.1911926269531,297.4395751953125,300.7687072753906,300.2265319824219,286.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801762752550534e-08,0.0011961138807237,-0.0743218883872032,0.0,0.0,0.0,-0.0190909951925277,60.0,24.57138633728028,0.0,-9.754962349006749e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.294677734375,0.0,0.0,0.0001122601825045,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.000118215510156,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,8.731364505365491e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947692871094,0.0,0.0,0.0001182154446723,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938537597656,0.0,0.0,0.0005607596831396,285.3437194824219,294.1499938964844,300.1911926269531,297.4395751953125,300.7687072753906,300.2265319824219,286.7264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961427517235,2.8801762752550534e-08,0.0011961138807237,-0.0743218883872032,0.0,0.0,0.0,-0.0190909951925277,60.0,24.57138633728028,0.0,-9.754962349006749e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001122521061915,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001182070045615,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,8.730735862627625e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0001182069390779,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0005607194034382,285.3538513183594,294.1499938964844,300.14678955078125,297.4476928710937,300.7557983398437,300.18133544921875,286.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791646400350146e-08,0.0011960273841395,-0.0742955952882766,0.0,0.0,0.0,-0.019085980951786,60.0,24.558752059936523,0.0,-9.753551921676262e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30255126953125,0.0,0.0,0.0001122521061915,298.73956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3029479980469,0.0,0.0,0.0001182070045615,298.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034973144531,0.0,0.0,8.730735862627625e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,0.0001182069390779,298.353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,0.0005607194034382,285.3538513183594,294.1499938964844,300.14678955078125,297.4476928710937,300.7557983398437,300.18133544921875,286.7442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960562551394,2.8791646400350146e-08,0.0011960273841395,-0.0742955952882766,0.0,0.0,0.0,-0.019085980951786,60.0,24.558752059936523,0.0,-9.753551921676262e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.000112246183562,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001182007617899,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,8.730274566914886e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001182006963063,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0005606898339465,285.3641357421875,294.1499938964844,300.1038818359375,297.4539794921875,300.74224853515625,300.137451171875,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762759327888,0.0,0.0,0.0,-0.0190822966396808,60.0,24.54248237609864,0.0,-9.752515239824788e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.000112246183562,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,0.0001182007617899,298.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3114624023437,0.0,0.0,8.730274566914886e-05,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106384277344,0.0,0.0,0.0001182006963063,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30975341796875,0.0,0.0,0.0005606898339465,285.3641357421875,294.1499938964844,300.1038818359375,297.4539794921875,300.74224853515625,300.137451171875,286.7621154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959926923736,2.878421589969093e-08,0.0011959639377892,-0.0742762759327888,0.0,0.0,0.0,-0.0190822966396808,60.0,24.54248237609864,0.0,-9.752515239824788e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001122440517065,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,0.000118198513519,298.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,8.730108675081283e-05,298.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,0.0001181984553113,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,0.0005606792401522,285.36932373046875,294.1499938964844,300.0830993652344,297.45635986328125,300.7352600097656,300.11602783203125,286.77105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959697585552,2.8781533600863444e-08,0.0011959410039708,-0.0742693096399307,0.0,0.0,0.0,-0.0190809667110443,60.0,24.532947540283203,0.0,-9.752141494345778e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001122426983783,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,0.0001181970874313,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,8.730003173695877e-05,298.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187561035156,0.0,0.0,0.0001181970292236,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31787109375,0.0,0.0,0.0005606724880635,285.3745422363281,294.1499938964844,300.06280517578125,297.4582214355469,300.7281494140625,300.0950622558594,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959550902247,2.8779822969227098e-08,0.0011959263356402,-0.0742648616433143,0.0,0.0,0.0,-0.0190801192075014,60.0,24.52221870422364,0.0,-9.751902751986564e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001122424291679,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0001181968109449,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,8.729982801014557e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0001181967454613,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.000560671207495,285.38507080078125,294.1499938964844,300.0238037109375,297.4602355957031,300.7135009765625,300.0546569824219,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779442828863463e-08,0.0011959230760112,-0.0742638707160949,0.0,0.0,0.0,-0.0190799292176961,60.0,24.49690055847168,0.0,-9.751850171824117e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3268737792969,0.0,0.0,0.0001122424291679,298.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3272705078125,0.0,0.0,0.0001181968109449,298.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3277893066406,0.0,0.0,8.729982801014557e-05,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3269958496094,0.0,0.0,0.0001181967454613,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.000560671207495,285.38507080078125,294.1499938964844,300.0238037109375,297.4602355957031,300.7135009765625,300.0546569824219,286.7977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959518305957,2.8779442828863463e-08,0.0011959230760112,-0.0742638707160949,0.0,0.0,0.0,-0.0190799292176961,60.0,24.49690055847168,0.0,-9.751850171824117e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0001122452013078,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0001181997286039,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,8.730198169359937e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0001181996631203,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0005606850609183,285.395751953125,294.1499938964844,299.9871826171875,297.4598083496094,300.6983642578125,300.016357421875,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.87828481049246e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.46674156188965,0.0,-9.752324814371605e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352355957031,0.0,0.0,0.0001122452013078,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.33563232421875,0.0,0.0,0.0001181997286039,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33612060546875,0.0,0.0,8.730198169359937e-05,298.5940246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353576660156,0.0,0.0,0.0001181996631203,298.3507995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33447265625,0.0,0.0,0.0005606850609183,285.395751953125,294.1499938964844,299.9871826171875,297.4598083496094,300.6983642578125,300.016357421875,286.8155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959809344261,2.87828481049246e-08,0.0011959521798416,-0.0742727294564247,0.0,0.0,0.0,-0.0190816186368465,60.0,24.46674156188965,0.0,-9.752324814371605e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001122517205658,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.000118206582556,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,8.730704576009884e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0001182065243483,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0005607176572084,285.4065246582031,294.1499938964844,299.9532470703125,297.45672607421875,300.6828308105469,299.98052978515625,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.879091987040283e-08,0.0011960212141275,-0.074293702840805,0.0,0.0,0.0,-0.019085619598627,60.0,24.4309139251709,0.0,-9.753450314065049e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,0.0001122517205658,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,0.000118206582556,298.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3446044921875,0.0,0.0,8.730704576009884e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.34381103515625,0.0,0.0,0.0001182065243483,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3429870605469,0.0,0.0,0.0005607176572084,285.4065246582031,294.1499938964844,299.9532470703125,297.45672607421875,300.6828308105469,299.98052978515625,286.8333435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196049968712,2.879091987040283e-08,0.0011960212141275,-0.074293702840805,0.0,0.0,0.0,-0.019085619598627,60.0,24.4309139251709,0.0,-9.753450314065049e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0001122622124967,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001182176274596,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,8.731520210858434e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.000118217569252,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0005607701023109,285.4174194335937,294.1499938964844,299.9222412109375,297.4508361816406,300.6669921875,299.9474182128906,286.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.8803949447819832e-08,0.0011961325071752,-0.0743275731801986,0.0,0.0,0.0,-0.0190920792520046,60.0,24.389060974121094,0.0,-9.755267171840388e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3523254394531,0.0,0.0,0.0001122622124967,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001182176274596,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3531799316406,0.0,0.0,8.731520210858434e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3524169921875,0.0,0.0,0.000118217569252,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515930175781,0.0,0.0,0.0005607701023109,285.4174194335937,294.1499938964844,299.9222412109375,297.4508361816406,300.6669921875,299.9474182128906,286.8511047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196161378175,2.8803949447819832e-08,0.0011961325071752,-0.0743275731801986,0.0,0.0,0.0,-0.0190920792520046,60.0,24.389060974121094,0.0,-9.755267171840388e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3566589355469,0.0,0.0,0.0001122689500334,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3570251464844,0.0,0.0,0.0001182247287943,298.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,8.732044079806656e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.35675048828125,0.0,0.0,0.0001182246705866,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0005608038045465,285.42291259765625,294.1499938964844,299.907958984375,297.44677734375,300.658935546875,299.93194580078125,286.8599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962330900132,2.8812326746674444e-08,0.0011962042190134,-0.0743493512272834,0.0,0.0,0.0,-0.0190962329506874,60.0,24.36583137512207,0.0,-9.756436014640713e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
