time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.36102294921875,0.0,0.0,0.000112276924483,298.7245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3614196777344,0.0,0.0,0.0001182331179734,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36187744140625,0.0,0.0,8.732663991395384e-05,298.5906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36114501953125,0.0,0.0,0.0001182330597657,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0005608436767943,285.4284362792969,294.1499938964844,299.89453125,297.4419250488281,300.6508483886719,299.9172668457031,286.8688659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963177239522,2.8822238817838297e-08,0.0011962889693677,-0.074375107884407,0.0,0.0,0.0,-0.0191011447459459,60.0,24.34084701538086,0.0,-9.757818020261769e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0001122966205002,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001182538617285,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,8.734196308068931e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001182538035209,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0005609421059489,285.4395751953125,294.1499938964844,299.870361328125,297.42974853515625,300.6345520019531,299.8905639648437,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.8846740107724145e-08,0.0011964982841163,-0.0744387954473495,0.0,0.0,0.0,-0.019113291054964,60.0,24.28531074523925,0.0,-9.761235730820773e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.369873046875,0.0,0.0,0.0001122966205002,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702392578125,0.0,0.0,0.0001182538617285,298.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3706970214844,0.0,0.0,8.734196308068931e-05,298.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001182538035209,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.369140625,0.0,0.0,0.0005609421059489,285.4395751953125,294.1499938964844,299.870361328125,297.42974853515625,300.6345520019531,299.8905639648437,286.8865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965271551162,2.8846740107724145e-08,0.0011964982841163,-0.0744387954473495,0.0,0.0,0.0,-0.019113291054964,60.0,24.28531074523925,0.0,-9.761235730820773e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0001123164183809,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0001182747073471,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,8.735735900700092e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0001182746491394,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0005610410007648,285.4508361816406,294.1499938964844,299.8500061035156,297.4141540527344,300.6181335449219,299.8677673339844,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967377504333,2.8871369295302442e-08,0.0011967088794335,-0.0745028108358383,0.0,0.0,0.0,-0.0191255006939172,60.0,24.22245407104492,0.0,-9.764671915490909e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,0.0001123164183809,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3791809082031,0.0,0.0,0.0001182747073471,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.379638671875,0.0,0.0,8.735735900700092e-05,298.5885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.37890625,0.0,0.0,0.0001182746491394,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.37811279296875,0.0,0.0,0.0005610410007648,285.4508361816406,294.1499938964844,299.8500061035156,297.4141540527344,300.6181335449219,299.8677673339844,286.904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967377504333,2.8871369295302442e-08,0.0011967088794335,-0.0745028108358383,0.0,0.0,0.0,-0.0191255006939172,60.0,24.22245407104492,0.0,-9.764671915490909e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001123366746469,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001182960404548,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,8.737311145523563e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001182959822472,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0005611422820948,285.4621887207031,294.1499938964844,299.8334655761719,297.3971862792969,300.6017150878906,299.8479309082031,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969538172706,2.8896570469783e-08,0.0011969249462708,-0.0745683088898658,0.0,0.0,0.0,-0.0191379971802234,60.0,24.1536922454834,0.0,-9.768188391490185e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38787841796875,0.0,0.0,0.0001123366746469,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38824462890625,0.0,0.0,0.0001182960404548,298.95294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887023925781,0.0,0.0,8.737311145523563e-05,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.0001182959822472,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3871765136719,0.0,0.0,0.0005611422820948,285.4621887207031,294.1499938964844,299.8334655761719,297.3971862792969,300.6017150878906,299.8479309082031,286.9219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969538172706,2.8896570469783e-08,0.0011969249462708,-0.0745683088898658,0.0,0.0,0.0,-0.0191379971802234,60.0,24.1536922454834,0.0,-9.768188391490185e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001123292022384,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001182881678687,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,8.73672979651019e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.000118288116937,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.0005611049709841,285.4736633300781,294.1499938964844,299.8203430175781,297.3810119628906,300.5853576660156,299.8324584960937,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968734906986,2.888721617466672e-08,0.0011968445032835,-0.0745439976453781,0.0,0.0,0.0,-0.0191333573311567,60.0,24.08016586303711,0.0,-9.766883124484593e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,0.0001123292022384,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001182881678687,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978576660156,0.0,0.0,8.73672979651019e-05,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.000118288116937,298.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3963623046875,0.0,0.0,0.0005611049709841,285.4736633300781,294.1499938964844,299.8203430175781,297.3810119628906,300.5853576660156,299.8324584960937,286.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968734906986,2.888721617466672e-08,0.0011968445032835,-0.0745439976453781,0.0,0.0,0.0,-0.0191333573311567,60.0,24.08016586303711,0.0,-9.766883124484593e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40167236328125,0.0,0.0,0.0001123208057833,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001182793203042,298.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4024963378906,0.0,0.0,8.736076415516436e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017639160156,0.0,0.0,0.0001182792693725,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010009765625,0.0,0.0,0.0005610630614683,285.4794311523437,294.1499938964844,299.81500244140625,297.3731689453125,300.57720947265625,299.82568359375,286.9485168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967833852395,2.8876726787530064e-08,0.0011967543978244,-0.0745167359709739,0.0,0.0,0.0,-0.0191281549632549,60.0,24.04258728027344,0.0,-9.765419406448929e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,0.0001123059846577,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,0.0001182637133751,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071350097656,0.0,0.0,8.734923176234588e-05,298.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40643310546875,0.0,0.0,0.0001182636624434,298.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4056701660156,0.0,0.0,0.0005609890213236,285.4852294921875,294.1499938964844,299.8103942871094,297.36553955078125,300.5691223144531,299.8197937011719,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966255260631,2.8858234912831904e-08,0.0011965966550633,-0.0744686722755432,0.0,0.0,0.0,-0.0191189888864755,60.0,24.00419044494629,0.0,-9.762839425775385e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001122609101003,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0001182162450277,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,8.731417619856074e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.000118216194096,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0005607638740912,285.4969177246094,294.1499938964844,299.80340576171875,297.3507080078125,300.5530700683594,299.8104858398437,286.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961451964452,2.8802022100649083e-08,0.0011961164418607,-0.0743225589394569,0.0,0.0,0.0,-0.019091123715043,60.0,23.92543601989746,0.0,-9.75499858668627e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4157409667969,0.0,0.0,0.0001122609101003,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.41607666015625,0.0,0.0,0.0001182162450277,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,8.731417619856074e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.41583251953125,0.0,0.0,0.000118216194096,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4150695800781,0.0,0.0,0.0005607638740912,285.4969177246094,294.1499938964844,299.80340576171875,297.3507080078125,300.5530700683594,299.8104858398437,286.9749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961451964452,2.8802022100649083e-08,0.0011961164418607,-0.0743225589394569,0.0,0.0,0.0,-0.019091123715043,60.0,23.92543601989746,0.0,-9.75499858668627e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0001121992536354,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0001181513143819,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,8.726621308596805e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0001181512634502,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.0005604559555649,285.5086975097656,294.1499938964844,299.799072265625,297.33648681640625,300.5372619628906,299.80389404296875,286.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954880319535,2.8725143152996693e-08,0.0011954593937844,-0.0741227343678474,0.0,0.0,0.0,-0.0190530139952898,60.0,23.84458351135254,0.0,-9.744280049517329e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252014160156,0.0,0.0,0.0001121992536354,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.425537109375,0.0,0.0,0.0001181513143819,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4259948730469,0.0,0.0,8.726621308596805e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42529296875,0.0,0.0,0.0001181512634502,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.424560546875,0.0,0.0,0.0005604559555649,285.5086975097656,294.1499938964844,299.799072265625,297.33648681640625,300.5372619628906,299.80389404296875,286.9926147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954880319535,2.8725143152996693e-08,0.0011954593937844,-0.0741227343678474,0.0,0.0,0.0,-0.0190530139952898,60.0,23.84458351135254,0.0,-9.744280049517329e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43017578125,0.0,0.0,0.0001121601089835,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4305114746094,0.0,0.0,0.000118110096082,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4309387207031,0.0,0.0,8.72357704793103e-05,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001181100451503,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295349121094,0.0,0.0,0.0005602604360319,285.5148620605469,294.1499938964844,299.7978210449219,297.32928466796875,300.5291748046875,299.80157470703125,287.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950704501941,2.8676343077904682e-08,0.001195041812025,-0.0739958807826042,0.0,0.0,0.0,-0.0190288200974464,60.0,23.801645278930664,0.0,-9.737479444993369e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0001121193708968,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0001180671970359,298.9454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.435546875,0.0,0.0,8.720408368390054e-05,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4349060058594,0.0,0.0,0.0001180671461042,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4341735839844,0.0,0.0,0.0005600569420494,285.52056884765625,294.1499938964844,299.7972106933594,297.3227844238281,300.52178955078125,299.8000793457031,287.0101928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946365702897,2.8625555259509383e-08,0.0011946079321205,-0.0738638564944267,0.0,0.0,0.0,-0.0190036445856094,60.0,23.76142311096192,0.0,-9.730404570973404e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.000112024579721,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0001179673781734,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,8.713035640539601e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001179673272417,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0005595835391432,285.53253173828125,294.1499938964844,299.7975158691406,297.3095397949219,300.5066223144531,299.7985534667969,287.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936263181269,2.850739022619564e-08,0.001193597796373,-0.0735566765069961,0.0,0.0,0.0,-0.0189450662583112,60.0,23.676353454589844,0.0,-9.713953375012353e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,0.000112024579721,298.7125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.44482421875,0.0,0.0,0.0001179673781734,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.0,8.713035640539601e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.444580078125,0.0,0.0,0.0001179673272417,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44384765625,0.0,0.0,0.0005595835391432,285.53253173828125,294.1499938964844,299.7975158691406,297.3095397949219,300.5066223144531,299.7985534667969,287.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936263181269,2.850739022619564e-08,0.001193597796373,-0.0735566765069961,0.0,0.0,0.0,-0.0189450662583112,60.0,23.676353454589844,0.0,-9.713953375012353e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493713378906,0.0,0.0,0.0001119714070227,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4496765136719,0.0,0.0,0.0001179113824036,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,8.7088999862317e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.449462890625,0.0,0.0,0.0001179113314719,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44873046875,0.0,0.0,0.0005593179375864,285.5385437011719,294.1499938964844,299.7984313964844,297.30303955078125,300.4991760253906,299.79864501953125,287.0365295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930592590942,2.8441103694376586e-08,0.0011930308537557,-0.0733843520283699,0.0,0.0,0.0,-0.0189122054725885,60.0,23.633054733276367,0.0,-9.704730530302188e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0001119146982091,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45458984375,0.0,0.0,0.0001178516686195,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,8.704489300725982e-05,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.454345703125,0.0,0.0,0.0001178516176878,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4536437988281,0.0,0.0,0.0005590346991084,285.5445861816406,294.1499938964844,299.7998046875,297.2966613769531,300.4918212890625,299.7992248535156,287.0453186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924549471586,2.8370420679380004e-08,0.0011924265418201,-0.0732005909085273,0.0,0.0,0.0,-0.0188771653920412,60.0,23.58928108215332,0.0,-9.694901592638416e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.000111791116069,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001177215308416,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,8.694877033121884e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001177214799099,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0005584174068644,285.55670166015625,294.1499938964844,299.8038024902344,297.2841186523437,300.4774475097656,299.8017883300781,287.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911380570381,2.821637323791037e-08,0.0011911098845303,-0.0728000700473785,0.0,0.0,0.0,-0.018800800666213,60.0,23.500328063964844,0.0,-9.673496492723645e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4641418457031,0.0,0.0,0.000111791116069,298.7110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4644470214844,0.0,0.0,0.0001177215308416,298.94140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46484375,0.0,0.0,8.694877033121884e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642028808594,0.0,0.0,0.0001177214799099,298.3450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4635314941406,0.0,0.0,0.0005584174068644,285.55670166015625,294.1499938964844,299.8038024902344,297.2841186523437,300.4774475097656,299.8017883300781,287.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911380570381,2.821637323791037e-08,0.0011911098845303,-0.0728000700473785,0.0,0.0,0.0,-0.018800800666213,60.0,23.500328063964844,0.0,-9.673496492723645e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000111655856017,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001175790894194,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,8.684356726007536e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001175790384877,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0005577417905442,285.56890869140625,294.1499938964844,299.80926513671875,297.2718505859375,300.4635009765625,299.8059387207031,287.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896966025233,2.8047773881212386e-08,0.0011896685464307,-0.0723616704344749,0.0,0.0,0.0,-0.0187172200530767,60.0,23.409727096557617,0.0,-9.650096188806857e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740905761719,0.0,0.0,0.000111655856017,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001175790894194,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.47479248046875,0.0,0.0,8.684356726007536e-05,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47418212890625,0.0,0.0,0.0001175790384877,298.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,0.0005577417905442,285.56890869140625,294.1499938964844,299.80926513671875,297.2718505859375,300.4635009765625,299.8059387207031,287.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896966025233,2.8047773881212386e-08,0.0011896685464307,-0.0723616704344749,0.0,0.0,0.0,-0.0187172200530767,60.0,23.409727096557617,0.0,-9.650096188806857e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001115093255066,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001174247881863,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,8.672959666000679e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0001174247372546,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0005570098874159,285.5812072753906,294.1499938964844,299.8159484863281,297.259765625,300.45001220703125,299.8114929199219,287.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881350073963,2.7865137752769442e-08,0.0011881071841344,-0.071886733174324,0.0,0.0,0.0,-0.0186266805976629,60.0,23.317420959472656,0.0,-9.62478026167446e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.484130859375,0.0,0.0,0.0001115093255066,298.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48443603515625,0.0,0.0,0.0001174247881863,298.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4848327636719,0.0,0.0,8.672959666000679e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,0.0001174247372546,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4835205078125,0.0,0.0,0.0005570098874159,285.5812072753906,294.1499938964844,299.8159484863281,297.259765625,300.45001220703125,299.8114929199219,287.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881350073963,2.7865137752769442e-08,0.0011881071841344,-0.071886733174324,0.0,0.0,0.0,-0.0186266805976629,60.0,23.317420959472656,0.0,-9.62478026167446e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001113536127377,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0001172608099295,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,8.660848834551871e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.0001172607662738,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0005562321166507,285.59356689453125,294.1499938964844,299.8236083984375,297.247802734375,300.4369812011719,299.8182067871094,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475623399,2.767105300449657e-08,0.0011864480329677,-0.0713819712400436,0.0,0.0,0.0,-0.0185304656624794,60.0,23.22364997863769,0.0,-9.597913219749898e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942626953125,0.0,0.0,0.0001113536127377,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0001172608099295,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49493408203125,0.0,0.0,8.660848834551871e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49432373046875,0.0,0.0,0.0001172607662738,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49365234375,0.0,0.0,0.0005562321166507,285.59356689453125,294.1499938964844,299.8236083984375,297.247802734375,300.4369812011719,299.8182067871094,287.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186475623399,2.767105300449657e-08,0.0011864480329677,-0.0713819712400436,0.0,0.0,0.0,-0.0185304656624794,60.0,23.22364997863769,0.0,-9.597913219749898e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4993591308594,0.0,0.0,0.0001112725440179,298.70904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4996337890625,0.0,0.0,0.0001171754338429,298.9371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,8.654542762087658e-05,298.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.0001171753901871,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4987487792969,0.0,0.0,0.0005558271659538,285.5997619628906,294.1499938964844,299.8277282714844,297.2418518066406,300.4306335449219,299.8219299316406,287.12384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001185611472465,2.7570004945687288e-08,0.0011855838820338,-0.0711191520094871,0.0,0.0,0.0,-0.0184803716838359,60.0,23.17621612548828,0.0,-9.583940396851177e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50445556640625,0.0,0.0,0.0001111897217924,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047607421875,0.0,0.0,0.0001170882242149,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.505126953125,0.0,0.0,8.648101356811821e-05,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001170881732832,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0005554134259,285.6059875488281,294.1499938964844,299.8320007324219,297.23590087890625,300.4244079589844,299.82586669921875,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847289279103,2.746677552067922e-08,0.0011847014538943,-0.0708506405353546,0.0,0.0,0.0,-0.0184291992336511,60.0,23.12845039367676,0.0,-9.569676251430793e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001110245793825,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.000116914314276,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,8.635256381239742e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001169142706203,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0005545885651372,285.6184997558594,294.1499938964844,299.84088134765625,297.2239990234375,300.4123229980469,299.8341369628906,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829691939055,2.72609437246274e-08,0.0011829418363049,-0.0703152120113372,0.0,0.0,0.0,-0.0183271616697311,60.0,23.0325927734375,0.0,-9.54126591068416e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,0.0001110245793825,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150451660156,0.0,0.0,0.000116914314276,298.9353942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5154113769531,0.0,0.0,8.635256381239742e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51483154296875,0.0,0.0,0.0001169142706203,298.3443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.51416015625,0.0,0.0,0.0005545885651372,285.6184997558594,294.1499938964844,299.84088134765625,297.2239990234375,300.4123229980469,299.8341369628906,287.1498718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829691939055,2.72609437246274e-08,0.0011829418363049,-0.0703152120113372,0.0,0.0,0.0,-0.0183271616697311,60.0,23.0325927734375,0.0,-9.54126591068416e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001108615979319,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001167426889878,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,8.62257948028855e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001167426380561,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0005537744727917,285.63104248046875,294.1499938964844,299.8500061035156,297.2120056152344,300.4006042480469,299.84283447265625,287.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181231578812,2.70578048855441e-08,0.0011812045704573,-0.0697867274284362,0.0,0.0,0.0,-0.0182264558970928,60.0,22.93628120422364,0.0,-9.513269105809741e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,0.0001108615979319,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.525390625,0.0,0.0,0.0001167426889878,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257568359375,0.0,0.0,8.62257948028855e-05,298.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5251770019531,0.0,0.0,0.0001167426380561,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,0.0005537744727917,285.63104248046875,294.1499938964844,299.8500061035156,297.2120056152344,300.4006042480469,299.84283447265625,287.16717529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001181231578812,2.70578048855441e-08,0.0011812045704573,-0.0697867274284362,0.0,0.0,0.0,-0.0182264558970928,60.0,22.93628120422364,0.0,-9.513269105809741e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,0.0001107829302782,298.70782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5316162109375,0.0,0.0,0.0001166598522104,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5320129394531,0.0,0.0,8.616461855126545e-05,298.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53143310546875,0.0,0.0,0.0001166598085546,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5307922363281,0.0,0.0,0.0005533815710805,285.6386108398437,294.1499938964844,299.8554992675781,297.20477294921875,300.3938293457031,299.84820556640625,287.1775207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803937377408,2.6959760646150244e-08,0.0011803668458014,-0.0695316269993782,0.0,0.0,0.0,-0.0181778538972139,60.0,22.88019561767578,0.0,-9.499770925458509e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355224609375,0.0,0.0,0.0001107327261706,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0001166069851024,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,8.612556848675013e-05,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5356140136719,0.0,0.0,0.0001166069414466,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53497314453125,0.0,0.0,0.0005531307542696,285.6436767578125,294.1499938964844,299.859130859375,297.1999206542969,300.389404296875,299.8517150878906,287.1844177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179858809337,2.6897183147411852e-08,0.0011798319173976,-0.0693688094615936,0.0,0.0,0.0,-0.0181468315422534,60.0,22.84329605102539,0.0,-9.491160568586565e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001106163472286,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001164844215963,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,8.603504829807207e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0001164843779406,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0005525494343601,285.6563720703125,294.1499938964844,299.8680114746094,297.1876220703125,300.3786315917969,299.860595703125,287.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786184040829,2.6752118742479083e-08,0.0011785916285589,-0.0689913406968116,0.0,0.0,0.0,-0.0180749185383319,60.0,22.752870559692383,0.0,-9.47121563399378e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,0.0001106163472286,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001164844215963,298.93212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54669189453125,0.0,0.0,8.603504829807207e-05,298.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5461120605469,0.0,0.0,0.0001164843779406,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5455017089844,0.0,0.0,0.0005525494343601,285.6563720703125,294.1499938964844,299.8680114746094,297.1876220703125,300.3786315917969,299.860595703125,287.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786184040829,2.6752118742479083e-08,0.0011785916285589,-0.0689913406968116,0.0,0.0,0.0,-0.0180749185383319,60.0,22.752870559692383,0.0,-9.47121563399378e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
