time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55133056640625,0.0,0.0,0.0001105598857975,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516052246094,0.0,0.0,0.0001164249697467,298.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5519714355469,0.0,0.0,8.599113061791286e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,0.0001164249260909,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,0.0005522674764506,285.6627502441406,294.1499938964844,299.8722839355469,297.181396484375,300.3734130859375,299.8649597167969,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780163040384,2.6681744813572563e-08,0.0011779896449297,-0.0688082203269004,0.0,0.0,0.0,-0.0180400293320417,60.0,22.70820617675781,0.0,-9.461547989531029e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001105015544453,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001163635461125,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,8.594576502218843e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,0.0001163635024568,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5560913085937,0.0,0.0,0.0005519760889001,285.6691589355469,294.1499938964844,299.8764038085937,297.17510986328125,300.3682861328125,299.86920166015625,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773948790505,2.6609042080849576e-08,0.0011773682199418,-0.0686190202832222,0.0,0.0,0.0,-0.0180039890110492,60.0,22.663434982299805,0.0,-9.4515648640936e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,0.0001103777613025,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,0.000116233175504,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,8.584947499912232e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001162331391242,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0005513577489182,285.6819763183594,294.1499938964844,299.8840637207031,297.1622619628906,300.3582763671875,299.87725830078125,287.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760757770389,2.6454738843995084e-08,0.0011760493507608,-0.0682174563407898,0.0,0.0,0.0,-0.0179274976253509,60.0,22.5728759765625,0.0,-9.430394953824361e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673217773437,0.0,0.0,0.0001103777613025,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5675964355469,0.0,0.0,0.000116233175504,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,8.584947499912232e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,0.0001162331391242,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5667724609375,0.0,0.0,0.0005513577489182,285.6819763183594,294.1499938964844,299.8840637207031,297.1622619628906,300.3582763671875,299.87725830078125,287.23590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760757770389,2.6454738843995084e-08,0.0011760493507608,-0.0682174563407898,0.0,0.0,0.0,-0.0179274976253509,60.0,22.5728759765625,0.0,-9.430394953824361e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.000110242399387,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001160906322184,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,8.574419189244509e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001160905958386,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.000550681608729,285.69488525390625,294.1499938964844,299.8907470703125,297.1490783691406,300.3486328125,299.8845520019531,287.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286025800459373e-08,0.0011746070813387,-0.0677783489227294,0.0,0.0,0.0,-0.017843859270215,60.0,22.480356216430664,0.0,-9.407274603745465e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.000110242399387,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57830810546875,0.0,0.0,0.0001160906322184,298.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,8.574419189244509e-05,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578125,0.0,0.0,0.0001160905958386,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5775146484375,0.0,0.0,0.000550681608729,285.69488525390625,294.1499938964844,299.8907470703125,297.1490783691406,300.3486328125,299.8845520019531,287.2529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746332747861,2.6286025800459373e-08,0.0011746070813387,-0.0677783489227294,0.0,0.0,0.0,-0.017843859270215,60.0,22.480356216430664,0.0,-9.407274603745465e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.00011009460286,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.000115934999485,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,8.56292390380986e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001159349631052,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0005499433609656,285.70782470703125,294.1499938964844,299.8962097167969,297.13543701171875,300.3393249511719,299.89080810546875,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730582918971,2.6101822925284068e-08,0.001173032214865,-0.0672988817095756,0.0,0.0,0.0,-0.0177525449544191,60.0,22.38520812988281,0.0,-9.382064547480697e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888671875,0.0,0.0,0.00011009460286,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.589111328125,0.0,0.0,0.000115934999485,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,8.56292390380986e-05,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.0001159349631052,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5883483886719,0.0,0.0,0.0005499433609656,285.70782470703125,294.1499938964844,299.8962097167969,297.13543701171875,300.3393249511719,299.89080810546875,287.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730582918971,2.6101822925284068e-08,0.001173032214865,-0.0672988817095756,0.0,0.0,0.0,-0.0177525449544191,60.0,22.38520812988281,0.0,-9.382064547480697e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001099379951483,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001157700826297,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,8.550743223167956e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001157700462499,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0005491611082106,285.7208251953125,294.1499938964844,299.90020751953125,297.1213684082031,300.3302917480469,299.8958435058594,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.590663683577077e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557842642068,60.0,22.287612915039062,0.0,-9.35538793100932e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5997314453125,0.0,0.0,0.0001099379951483,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6000061035156,0.0,0.0,0.0001157700826297,298.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.600341796875,0.0,0.0,8.550743223167956e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.59979248046875,0.0,0.0,0.0001157700462499,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5992126464844,0.0,0.0,0.0005491611082106,285.7208251953125,294.1499938964844,299.90020751953125,297.1213684082031,300.3302917480469,299.8958435058594,287.2869567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713893618434,2.590663683577077e-08,0.001171363517642,-0.0667907819151878,0.0,0.0,0.0,-0.0176557842642068,60.0,22.287612915039062,0.0,-9.35538793100932e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051940917969,0.0,0.0,0.0001098576394724,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.60546875,0.0,0.0,0.0001156854632426,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.60577392578125,0.0,0.0,8.544493175577372e-05,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,0.0001156854195869,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.60467529296875,0.0,0.0,0.000548759708181,285.72735595703125,294.1499938964844,299.90155029296875,297.1141357421875,300.3258972167969,299.89776611328125,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705331271514,2.5806482284451704e-08,0.0011705072829499,-0.0665300413966178,0.0,0.0,0.0,-0.0176061335951089,60.0,22.237850189208984,0.0,-9.34171424660235e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6106872558594,0.0,0.0,0.0001097778149414,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6109313964844,0.0,0.0,0.0001156014041043,298.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6112670898437,0.0,0.0,8.53828460094519e-05,298.5758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6107482910156,0.0,0.0,0.0001156013677245,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.61016845703125,0.0,0.0,0.0005483610439114,285.73388671875,294.1499938964844,299.9024658203125,297.10675048828125,300.3215637207031,299.8992919921875,287.3038635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696824803948,2.5706999196017932e-08,0.0011696567526087,-0.066271036863327,0.0,0.0,0.0,-0.0175568163394927,60.0,22.1877555847168,0.0,-9.328142169806597e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0001096236737794,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001154390847659,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,8.526295277988538e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001154390411102,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0005475910729728,285.7469787597656,294.1499938964844,299.9028015136719,297.091552734375,300.31298828125,299.90106201171875,287.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680397437885,2.5514884427479962e-08,0.001168014248833,-0.0657708346843719,0.0,0.0,0.0,-0.0174615774303674,60.0,22.0871524810791,0.0,-9.301960091079309e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6216735839844,0.0,0.0,0.0001096236737794,298.7053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6219482421875,0.0,0.0,0.0001154390847659,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62225341796875,0.0,0.0,8.526295277988538e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,0.0001154390411102,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0005475910729728,285.7469787597656,294.1499938964844,299.9028015136719,297.091552734375,300.31298828125,299.90106201171875,287.3207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680397437885,2.5514884427479962e-08,0.001168014248833,-0.0657708346843719,0.0,0.0,0.0,-0.0174615774303674,60.0,22.0871524810791,0.0,-9.301960091079309e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001094791732612,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001152869153884,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,8.515056106261909e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001152868717326,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0005468692979775,285.7601318359375,294.1499938964844,299.90093994140625,297.0757141113281,300.3045349121094,299.9010314941406,287.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166499685496,2.5334783160246843e-08,0.0011664743069559,-0.0653018653392791,0.0,0.0,0.0,-0.0173722952604293,60.0,21.98612594604492,0.0,-9.277449208866528e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6327514648437,0.0,0.0,0.0001094791732612,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63299560546875,0.0,0.0,0.0001152869153884,298.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333312988281,0.0,0.0,8.515056106261909e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328125,0.0,0.0,0.0001152868717326,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6322631835937,0.0,0.0,0.0005468692979775,285.7601318359375,294.1499938964844,299.90093994140625,297.0757141113281,300.3045349121094,299.9010314941406,287.3375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001166499685496,2.5334783160246843e-08,0.0011664743069559,-0.0653018653392791,0.0,0.0,0.0,-0.0173722952604293,60.0,21.98612594604492,0.0,-9.277449208866528e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0001093926985049,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6405639648437,0.0,0.0,0.0001151958567788,298.923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,8.508330938639119e-05,298.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.640380859375,0.0,0.0,0.000115195820399,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63983154296875,0.0,0.0,0.0005464373389258,285.7691345214844,294.1499938964844,299.8982849121094,297.0645446777344,300.29888916015625,299.899658203125,287.3489685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655783746391,2.522701336715729e-08,0.0011655532289296,-0.0650212168693542,0.0,0.0,0.0,-0.0173188708722591,60.0,21.91801643371582,0.0,-9.262797817655156e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6438903808594,0.0,0.0,0.0001093559840228,298.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6441345214844,0.0,0.0,0.0001151571923401,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,8.505475125275552e-05,298.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6439514160156,0.0,0.0,0.0001151571559603,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.000546253984794,285.7733459472656,294.1499938964844,299.8966064453125,297.0592041015625,300.29620361328125,299.898681640625,287.35430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651868699118,2.518125441497432e-08,0.0011651617242023,-0.0649020448327064,0.0,0.0,0.0,-0.0172961838543415,60.0,21.886268615722656,0.0,-9.256579858174518e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0001092594538931,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0001150555399362,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,8.497966337017715e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001150554962805,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.000545771792531,285.78662109375,294.1499938964844,299.8895874023437,297.0419311523437,300.28790283203125,299.8938903808594,287.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641579912975,2.5060929331743864e-08,0.0011641329620033,-0.0645886808633804,0.0,0.0,0.0,-0.0172365345060825,60.0,21.78853988647461,0.0,-9.240240927965716e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0001092594538931,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65533447265625,0.0,0.0,0.0001150555399362,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,8.497966337017715e-05,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6551513671875,0.0,0.0,0.0001150554962805,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65460205078125,0.0,0.0,0.000545771792531,285.78662109375,294.1499938964844,299.8895874023437,297.0419311523437,300.28790283203125,299.8938903808594,287.3710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641579912975,2.5060929331743864e-08,0.0011641329620033,-0.0645886808633804,0.0,0.0,0.0,-0.0172365345060825,60.0,21.78853988647461,0.0,-9.240240927965716e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001092252205125,298.7039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66094970703125,0.0,0.0,0.0001150194875663,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,8.495304064126685e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6607666015625,0.0,0.0,0.0001150194511865,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6602478027344,0.0,0.0,0.0005456008366309,285.79327392578125,294.1499938964844,299.885009765625,297.0329895019531,300.28375244140625,299.8902893066406,287.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637936113402,2.501825946410463e-08,0.001163768582046,-0.0644775554537773,0.0,0.0,0.0,-0.017215384170413,60.0,21.74100112915039,0.0,-9.23445000466927e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6663513183594,0.0,0.0,0.0001091980666387,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6665954589844,0.0,0.0,0.0001149908930528,298.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,8.493191853631288e-05,298.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.0001149908566731,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6658935546875,0.0,0.0,0.0005454651545733,285.7999572753906,294.1499938964844,299.8796691894531,297.0238647460937,300.27960205078125,299.8861083984375,287.3876647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011635046685114,2.4984409208173023e-08,0.0011634796392172,-0.0643893852829933,0.0,0.0,0.0,-0.0171986054629087,60.0,21.694244384765625,0.0,-9.229857056425317e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0001091687518055,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001149600211647,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,8.490911568515003e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,0.0001149599847849,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0005453187623061,285.8133239746094,294.1499938964844,299.8665466308594,297.00494384765625,300.27117919921875,299.8758850097656,287.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631906963884,2.4947848231704484e-08,0.0011631656670942,-0.0642941668629646,0.0,0.0,0.0,-0.0171804744750261,60.0,21.603137969970703,0.0,-9.224898178672448e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776733398437,0.0,0.0,0.0001091687518055,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0001149600211647,298.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67822265625,0.0,0.0,8.490911568515003e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.677734375,0.0,0.0,0.0001149599847849,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6772155761719,0.0,0.0,0.0005453187623061,285.8133239746094,294.1499938964844,299.8665466308594,297.00494384765625,300.27117919921875,299.8758850097656,287.4042358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631906963884,2.4947848231704484e-08,0.0011631656670942,-0.0642941668629646,0.0,0.0,0.0,-0.0171804744750261,60.0,21.603137969970703,0.0,-9.224898178672448e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001091853846446,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0001149775416706,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,8.492205961374566e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001149775052908,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0005454018828459,285.8267517089844,294.1499938964844,299.8500061035156,296.9851379394531,300.2626037597656,299.8621520996094,287.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633678805083,2.4968556999738212e-08,0.0011633429676294,-0.0643481016159057,0.0,0.0,0.0,-0.0171907413750886,60.0,21.5167293548584,0.0,-9.22770695410691e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,0.0001091853846446,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.0001149775416706,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68963623046875,0.0,0.0,8.492205961374566e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001149775052908,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0005454018828459,285.8267517089844,294.1499938964844,299.8500061035156,296.9851379394531,300.2626037597656,299.8621520996094,287.4207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633678805083,2.4968556999738212e-08,0.0011633429676294,-0.0643481016159057,0.0,0.0,0.0,-0.0171907413750886,60.0,21.5167293548584,0.0,-9.22770695410691e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001092468446586,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0001150422613136,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,8.496985537931323e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0001150422249338,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0005457089282572,285.8402709960937,294.1499938964844,299.830078125,296.96337890625,300.2538146972656,299.84521484375,287.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640222510322,2.5045119755873202e-08,0.0011639972217381,-0.0645475089550018,0.0,0.0,0.0,-0.0172286946326494,60.0,21.43429374694824,0.0,-9.23809508890372e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.6553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,0.0001092468446586,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0001150422613136,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,8.496985537931323e-05,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006530761719,0.0,0.0,0.0001150422249338,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0005457089282572,285.8402709960937,294.1499938964844,299.830078125,296.96337890625,300.2538146972656,299.84521484375,287.437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640222510322,2.5045119755873202e-08,0.0011639972217381,-0.0645475089550018,0.0,0.0,0.0,-0.0172286946326494,60.0,21.43429374694824,0.0,-9.23809508890372e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.000109361433715,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001151629185187,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,8.505897858412936e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001151628821389,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0005462813423946,285.8538513183594,294.1499938964844,299.80712890625,296.9388427734375,300.2447204589844,299.8251037597656,287.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652428656816,2.5187880225985282e-08,0.0011652177199721,-0.0649193078279495,0.0,0.0,0.0,-0.0172994658350944,60.0,21.35480117797852,0.0,-9.257480826363462e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,0.000109361433715,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.0001151629185187,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7126770019531,0.0,0.0,8.505897858412936e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.71221923828125,0.0,0.0,0.0001151628821389,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.0005462813423946,285.8538513183594,294.1499938964844,299.80712890625,296.9388427734375,300.2447204589844,299.8251037597656,287.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652428656816,2.5187880225985282e-08,0.0011652177199721,-0.0649193078279495,0.0,0.0,0.0,-0.0172994658350944,60.0,21.35480117797852,0.0,-9.257480826363462e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.71795654296875,0.0,0.0,0.0001094368635676,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7182006835937,0.0,0.0,0.0001152423574239,298.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7184753417969,0.0,0.0,8.511765190633014e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.718017578125,0.0,0.0,0.0001152423210442,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.717529296875,0.0,0.0,0.0005466581205837,285.86065673828125,294.1499938964844,299.7945861816406,296.92559814453125,300.2401123046875,299.81414794921875,287.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660464806482,2.5281870819071628e-08,0.0011660212185233,-0.0651640743017196,0.0,0.0,0.0,-0.0173460599035024,60.0,21.31559944152832,0.0,-9.270254253124224e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7237854003906,0.0,0.0,0.0001095236148103,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7240295410156,0.0,0.0,0.0001153337070718,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72430419921875,0.0,0.0,8.518512186128646e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.000115333677968,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,0.0005470914766192,285.86749267578125,294.1499938964844,299.7813415527344,296.9117431640625,300.23541259765625,299.8023376464844,287.47003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669705854728,2.5389962132749133e-08,0.0011669452069327,-0.0654455497860908,0.0,0.0,0.0,-0.0173996444791555,60.0,21.277069091796875,0.0,-9.284956092869836e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0001097270942409,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001155479767476,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,8.534338121535257e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001155479403678,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0005481078987941,285.8812255859375,294.1499938964844,299.7529296875,296.8822937011719,300.2257080078125,299.7763977050781,287.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691382387652,2.5643497991723052e-08,0.0011691126273944,-0.0661057084798812,0.0,0.0,0.0,-0.0175253301858901,60.0,21.20145797729492,0.0,-9.31948420657136e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355041503906,0.0,0.0,0.0001097270942409,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7357177734375,0.0,0.0,0.0001155479767476,298.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73602294921875,0.0,0.0,8.534338121535257e-05,298.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7355651855469,0.0,0.0,0.0001155479403678,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350769042969,0.0,0.0,0.0005481078987941,285.8812255859375,294.1499938964844,299.7529296875,296.8822937011719,300.2257080078125,299.7763977050781,287.4863586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691382387652,2.5643497991723052e-08,0.0011691126273944,-0.0661057084798812,0.0,0.0,0.0,-0.0175253301858901,60.0,21.20145797729492,0.0,-9.31948420657136e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,0.0001099665169022,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.0001158001032308,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,8.552959479857236e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.000115800074127,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0005493039498105,285.89501953125,294.1499938964844,299.7220764160156,296.85064697265625,300.2155456542969,299.7475280761719,287.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716890148818,2.5941833570186645e-08,0.0011716631706804,-0.0668824091553688,0.0,0.0,0.0,-0.0176732260733842,60.0,21.127172470092773,0.0,-9.360195463159472e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.747314453125,0.0,0.0,0.0001099665169022,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7475280761719,0.0,0.0,0.0001158001032308,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,8.552959479857236e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.74737548828125,0.0,0.0,0.000115800074127,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469177246094,0.0,0.0,0.0005493039498105,285.89501953125,294.1499938964844,299.7220764160156,296.85064697265625,300.2155456542969,299.7475280761719,287.50262451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716890148818,2.5941833570186645e-08,0.0011716631706804,-0.0668824091553688,0.0,0.0,0.0,-0.0176732260733842,60.0,21.127172470092773,0.0,-9.360195463159472e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563781738281,0.0,0.0,0.0001101683374145,298.6988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001160126339527,298.9136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7568664550781,0.0,0.0,8.568656630814075e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564392089844,0.0,0.0,0.0001160125975729,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7559509277344,0.0,0.0,0.0005503121064975,285.90557861328125,294.1499938964844,299.6971435546875,296.8252868652344,300.2074890136719,299.72381591796875,287.5149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738392058759,2.619331418429737e-08,0.0011738130124285,-0.0675370395183563,0.0,0.0,0.0,-0.0177978929132223,60.0,21.0710678100586,0.0,-9.394582178856581e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0001102345268009,298.6986389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.75946044921875,0.0,0.0,0.0001160823303507,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,8.573805098421872e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7593078613281,0.0,0.0,0.0001160823012469,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7588195800781,0.0,0.0,0.0005506427260115,285.9089050292969,294.1499938964844,299.68902587890625,296.8170471191406,300.20489501953125,299.71612548828125,287.518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745444498956,2.6275790432350732e-08,0.0011745181400328,-0.0677517130970954,0.0,0.0,0.0,-0.017838779836893,60.0,21.053340911865234,0.0,-9.405873413470545e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.000110523236799,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0001163863562396,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,8.596260158810765e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001163863198598,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0005520848790183,285.92291259765625,294.1499938964844,299.6539001464844,296.7817077636719,300.1936950683594,299.682373046875,287.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776202591136,2.6635539995822923e-08,0.0011775937164202,-0.0686879828572273,0.0,0.0,0.0,-0.0180171187967062,60.0,20.979103088378903,0.0,-9.45520284290069e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
