time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.771240234375,0.0,0.0,0.000110523236799,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7714538574219,0.0,0.0,0.0001163863562396,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,8.596260158810765e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001163863198598,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7708435058594,0.0,0.0,0.0005520848790183,285.92291259765625,294.1499938964844,299.6539001464844,296.7817077636719,300.1936950683594,299.682373046875,287.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776202591136,2.6635539995822923e-08,0.0011775937164202,-0.0686879828572273,0.0,0.0,0.0,-0.0180171187967062,60.0,20.979103088378903,0.0,-9.45520284290069e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7773132324219,0.0,0.0,0.0001106728232116,298.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77752685546875,0.0,0.0,0.000116543873446,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,8.607894415035844e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77734375,0.0,0.0,0.0001165438443422,298.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7768859863281,0.0,0.0,0.0005528320907615,285.929931640625,294.1499938964844,299.6356506347656,296.7634582519531,300.1878967285156,299.66473388671875,287.5429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792139848694,2.6821936671694857e-08,0.0011791872093454,-0.0691730231046676,0.0,0.0,0.0,-0.0181095227599143,60.0,20.941627502441406,0.0,-9.480812934725692e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78338623046875,0.0,0.0,0.0001108248980017,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835998535156,0.0,0.0,0.0001167040172731,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838439941406,0.0,0.0,8.61972221173346e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001167039808933,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7829895019531,0.0,0.0,0.000553591758944,285.9369812011719,294.1499938964844,299.6169738769531,296.74481201171875,300.1819152832031,299.6465759277344,287.551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808342533186,2.70114348666084e-08,0.0011808072449639,-0.0696660801768302,0.0,0.0,0.0,-0.0182034634053707,60.0,20.903709411621094,0.0,-9.5068841687862e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001111322781071,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0001170277027995,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,8.643629553262144e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001170276736957,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0005551272188313,285.951171875,294.1499938964844,299.57843017578125,296.7065734863281,300.1695251464844,299.60894775390625,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841092491522,2.7394461810104093e-08,0.0011840817751362,-0.0706625431776046,0.0,0.0,0.0,-0.0183933433145284,60.0,20.82612037658692,0.0,-9.55969028382242e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79559326171875,0.0,0.0,0.0001111322781071,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7958068847656,0.0,0.0,0.0001170277027995,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79608154296875,0.0,0.0,8.643629553262144e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.795654296875,0.0,0.0,0.0001170276736957,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7951965332031,0.0,0.0,0.0005551272188313,285.951171875,294.1499938964844,299.57843017578125,296.7065734863281,300.1695251464844,299.60894775390625,287.5670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841092491522,2.7394461810104093e-08,0.0011840817751362,-0.0706625431776046,0.0,0.0,0.0,-0.0183933433145284,60.0,20.82612037658692,0.0,-9.55969028382242e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001114396291086,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.000117351359222,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,8.667534712003544e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0001173513301182,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0005566625040955,285.9654541015625,294.1499938964844,299.5384521484375,296.6672058105469,300.156494140625,299.5697326660156,287.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873838957399,2.777744789739245e-08,0.0011873560724779,-0.0716586858034133,0.0,0.0,0.0,-0.0185832027345895,60.0,20.74595260620117,0.0,-9.61263708632032e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80792236328125,0.0,0.0,0.0001114396291086,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8081359863281,0.0,0.0,0.000117351359222,298.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8083801269531,0.0,0.0,8.667534712003544e-05,298.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0001173513301182,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8075561523437,0.0,0.0,0.0005566625040955,285.9654541015625,294.1499938964844,299.5384521484375,296.6672058105469,300.156494140625,299.5697326660156,287.5829772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873838957399,2.777744789739245e-08,0.0011873560724779,-0.0716586858034133,0.0,0.0,0.0,-0.0185832027345895,60.0,20.74595260620117,0.0,-9.61263708632032e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001117422289098,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001176700025098,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,8.691069524502382e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.000117669973406,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0005581740406341,285.9798278808594,294.1499938964844,299.49725341796875,296.6268615722656,300.1427917480469,299.52911376953125,287.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906077852472,2.81545133873351e-08,0.0011905796127393,-0.0726392269134521,0.0,0.0,0.0,-0.0187701266258955,60.0,20.66268539428711,0.0,-9.664907452133777e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82037353515625,0.0,0.0,0.0001117422289098,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001176700025098,298.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,8.691069524502382e-05,298.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8204345703125,0.0,0.0,0.000117669973406,298.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8199768066406,0.0,0.0,0.0005581740406341,285.9798278808594,294.1499938964844,299.49725341796875,296.6268615722656,300.1427917480469,299.52911376953125,287.598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906077852472,2.81545133873351e-08,0.0011905796127393,-0.0726392269134521,0.0,0.0,0.0,-0.0187701266258955,60.0,20.66268539428711,0.0,-9.664907452133777e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0001120375236496,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001179809696623,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,8.714037539903075e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001179809332825,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.000559649139177,285.9942932128906,294.1499938964844,299.4550476074219,296.5858154296875,300.12841796875,299.4873046875,287.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937539093196,2.8522483930260023e-08,0.0011937253875657,-0.0735959187150001,0.0,0.0,0.0,-0.0189525429159402,60.0,20.576202392578125,0.0,-9.716053739339261e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329162597656,0.0,0.0,0.0001120375236496,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,0.0001179809696623,298.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,8.714037539903075e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8329772949219,0.0,0.0,0.0001179809332825,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.000559649139177,285.9942932128906,294.1499938964844,299.4550476074219,296.5858154296875,300.12841796875,299.4873046875,287.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937539093196,2.8522483930260023e-08,0.0011937253875657,-0.0735959187150001,0.0,0.0,0.0,-0.0189525429159402,60.0,20.576202392578125,0.0,-9.716053739339261e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.0001121808309108,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.83941650390625,0.0,0.0,0.0001181318730232,298.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8396911621094,0.0,0.0,8.725183579372242e-05,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,0.0001181318439194,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388671875,0.0,0.0,0.0005603650351986,286.0015869140625,294.1499938964844,299.43359375,296.5650939941406,300.120849609375,299.46588134765625,287.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952808126807,2.870105930696809e-08,0.0011952520580962,-0.0740601271390914,0.0,0.0,0.0,-0.0190410688519477,60.0,20.531280517578125,0.0,-9.740924156176336e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8455810546875,0.0,0.0,0.0001123236797866,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8457946777344,0.0,0.0,0.0001182823034469,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8460388183594,0.0,0.0,8.7362939666491e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8456420898437,0.0,0.0,0.0001182822670671,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84521484375,0.0,0.0,0.0005610785447061,286.0088806152344,294.1499938964844,299.4119873046875,296.54425048828125,300.1131286621094,299.4443054199219,287.63043212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968024773523,2.8879062696773872e-08,0.0011967736063525,-0.0745228081941604,0.0,0.0,0.0,-0.0191293098032474,60.0,20.48586845397949,0.0,-9.765745545564641e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0001126077404478,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0001185814326163,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,8.758387411944568e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001185814035125,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0005624975310638,286.0235595703125,294.1499938964844,299.36834716796875,296.5023193359375,300.0972595214844,299.4007873535156,287.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998296249657,2.9233040876874842e-08,0.00119980040472,-0.0754427537322044,0.0,0.0,0.0,-0.0193047914654016,60.0,20.394041061401367,0.0,-9.81520003051628e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583374023437,0.0,0.0,0.0001126077404478,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8585205078125,0.0,0.0,0.0001185814326163,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8587646484375,0.0,0.0,8.758387411944568e-05,298.5667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8583984375,0.0,0.0,0.0001185814035125,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85797119140625,0.0,0.0,0.0005624975310638,286.0235595703125,294.1499938964844,299.36834716796875,296.5023193359375,300.0972595214844,299.4007873535156,287.6461181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998296249657,2.9233040876874842e-08,0.00119980040472,-0.0754427537322044,0.0,0.0,0.0,-0.0193047914654016,60.0,20.394041061401367,0.0,-9.81520003051628e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.000112895751954,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0001188847236335,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,8.780788630247116e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001188846945296,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0005639362498186,286.038330078125,294.1499938964844,299.32427978515625,296.4602966308594,300.0805969238281,299.356689453125,287.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028977507725,2.9591937789064104e-08,0.0012028681812807,-0.0763752833008766,0.0,0.0,0.0,-0.0194827057421207,60.0,20.301626205444336,0.0,-9.8654687974431e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,0.000112895751954,298.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87139892578125,0.0,0.0,0.0001188847236335,298.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87164306640625,0.0,0.0,8.780788630247116e-05,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,0.0001188846945296,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0005639362498186,286.038330078125,294.1499938964844,299.32427978515625,296.4602966308594,300.0805969238281,299.356689453125,287.6617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028977507725,2.9591937789064104e-08,0.0012028681812807,-0.0763752833008766,0.0,0.0,0.0,-0.0194827057421207,60.0,20.301626205444336,0.0,-9.8654687974431e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8820495605469,0.0,0.0,0.0001131432654801,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822631835937,0.0,0.0,0.0001191453629871,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,8.800038631306961e-05,298.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8821105957031,0.0,0.0,0.0001191453338833,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817138671875,0.0,0.0,0.0005651726387441,286.0507507324219,294.1499938964844,299.2870788574219,296.425048828125,300.06640625,299.3195495605469,287.6748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055345578119,2.990036307437549e-08,0.0012055046390742,-0.0771765261888504,0.0,0.0,0.0,-0.0196356028318405,60.0,20.22431755065918,0.0,-9.908770692845793e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841247558594,0.0,0.0,0.0001131905082729,298.6844787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843078613281,0.0,0.0,0.0001191951159853,298.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,8.803713717497885e-05,298.56500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841857910156,0.0,0.0,0.0001191950868815,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837890625,0.0,0.0,0.0005654086126014,286.0531311035156,294.1499938964844,299.27996826171875,296.4183349609375,300.0636901855469,299.3124694824219,287.6773376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060373555868,2.995923864546057e-08,0.0012060074368491,-0.0773294568061828,0.0,0.0,0.0,-0.0196647867560386,60.0,20.2095890045166,0.0,-9.917047094631928e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0001135246857302,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0001195470176753,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,8.829705620883033e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001195469885715,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0005670779501087,286.068115234375,294.1499938964844,299.23565673828125,296.3766784667969,300.04547119140625,299.2679443359375,287.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095987331122,3.037567353203485e-08,0.0012095683487132,-0.0784110128879547,0.0,0.0,0.0,-0.0198712311685085,60.0,20.12139129638672,0.0,-9.975687476071472e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8972473144531,0.0,0.0,0.0001135246857302,298.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974304199219,0.0,0.0,0.0001195470176753,298.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976745605469,0.0,0.0,8.829705620883033e-05,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,0.0001195469885715,298.34228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8968811035156,0.0,0.0,0.0005670779501087,286.068115234375,294.1499938964844,299.23565673828125,296.3766784667969,300.04547119140625,299.2679443359375,287.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095987331122,3.037567353203485e-08,0.0012095683487132,-0.0784110128879547,0.0,0.0,0.0,-0.0198712311685085,60.0,20.12139129638672,0.0,-9.975687476071472e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037780761719,0.0,0.0,0.0001136897262767,298.6817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9039611816406,0.0,0.0,0.0001197208184748,298.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9042053222656,0.0,0.0,8.842541865305975e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9038391113281,0.0,0.0,0.000119720789371,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9034423828125,0.0,0.0,0.0005679023452103,286.0755920410156,294.1499938964844,299.21356201171875,296.35601806640625,300.0364685058594,299.24566650390625,287.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113581178709,3.0581336574186935e-08,0.0012113276170566,-0.0789450630545616,0.0,0.0,0.0,-0.0199731905013322,60.0,20.077316284179688,0.0,-1.00047117257418e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.0001138552106567,298.6808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9105834960937,0.0,0.0,0.0001198950776597,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91082763671875,0.0,0.0,8.855412306729704e-05,298.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91046142578125,0.0,0.0,0.0001198950485559,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,0.0005687290104106,286.0831298828125,294.1499938964844,299.1915588378906,296.3354797363281,300.0269775390625,299.2235107421875,287.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131204130128,3.078755383967291e-08,0.0012130895629525,-0.0794804841279983,0.0,0.0,0.0,-0.0200754143297672,60.0,20.03431701660156,0.0,-1.0033856767677209e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001141895700129,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0001202471685246,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,8.881418034434319e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0001202471394208,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0005703992210328,286.09820556640625,294.1499938964844,299.1478271484375,296.2950134277344,300.0080871582031,299.17926025390625,287.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166835367679,3.120421609992263e-08,0.0012166523374617,-0.0805620923638343,0.0,0.0,0.0,-0.020281970500946,60.0,19.94750595092773,0.0,-1.0092872315681237e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001141895700129,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0001202471685246,298.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,8.881418034434319e-05,298.5624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9236755371094,0.0,0.0,0.0001202471394208,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232788085937,0.0,0.0,0.0005703992210328,286.09820556640625,294.1499938964844,299.1478271484375,296.2950134277344,300.0080871582031,299.17926025390625,287.7236022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166835367679,3.120421609992263e-08,0.0012166523374617,-0.0805620923638343,0.0,0.0,0.0,-0.020281970500946,60.0,19.94750595092773,0.0,-1.0092872315681237e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0001145036512752,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0001205779190058,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,8.90584706212394e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.000120577889902,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0005719681503251,286.1134948730469,294.1499938964844,299.10467529296875,296.2554016113281,299.9879150390625,299.1361694335937,287.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200289638713,3.1595615013202405e-08,0.001219997415319,-0.0815778672695159,0.0,0.0,0.0,-0.0204759966582059,60.0,19.86289596557617,0.0,-1.0148468021498048e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93707275390625,0.0,0.0,0.0001145036512752,298.6770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.937255859375,0.0,0.0,0.0001205779190058,298.8945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,8.90584706212394e-05,298.56158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371337890625,0.0,0.0,0.000120577889902,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9367370605469,0.0,0.0,0.0005719681503251,286.1134948730469,294.1499938964844,299.10467529296875,296.2554016113281,299.9879150390625,299.1361694335937,287.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200289638713,3.1595615013202405e-08,0.001219997415319,-0.0815778672695159,0.0,0.0,0.0,-0.0204759966582059,60.0,19.86289596557617,0.0,-1.0148468021498048e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001148208175436,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0001209119072882,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,8.930515468819067e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0001209118781844,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0005735524464398,286.1287536621094,294.1499938964844,299.0623474121094,296.2168884277344,299.9677734375,299.0931091308594,287.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234121095389,3.199085796268264e-08,0.0012233800953254,-0.0826033726334571,0.0,0.0,0.0,-0.0206719506531953,60.0,19.77815055847168,0.0,-1.0204762901366848e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95050048828125,0.0,0.0,0.0001148208175436,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95068359375,0.0,0.0,0.0001209119072882,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9508972167969,0.0,0.0,8.930515468819067e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9505615234375,0.0,0.0,0.0001209118781844,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501647949219,0.0,0.0,0.0005735524464398,286.1287536621094,294.1499938964844,299.0623474121094,296.2168884277344,299.9677734375,299.0931091308594,287.7541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234121095389,3.199085796268264e-08,0.0012233800953254,-0.0826033726334571,0.0,0.0,0.0,-0.0206719506531953,60.0,19.77815055847168,0.0,-1.0204762901366848e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001151255346485,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0001212327842949,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,8.954214717959985e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001212327551911,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0005750745767727,286.14404296875,294.1499938964844,299.0209655761719,296.1796875,299.9474182128906,299.05035400390625,287.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266570702195,3.2370582658813873e-08,0.00122662470676,-0.0835883691906929,0.0,0.0,0.0,-0.0208601839840412,60.0,19.6933708190918,0.0,-1.0258994365131002e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9639892578125,0.0,0.0,0.0001151255346485,298.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9641418457031,0.0,0.0,0.0001212327842949,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96435546875,0.0,0.0,8.954214717959985e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001212327551911,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,0.0005750745767727,286.14404296875,294.1499938964844,299.0209655761719,296.1796875,299.9474182128906,299.05035400390625,287.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266570702195,3.2370582658813873e-08,0.00122662470676,-0.0835883691906929,0.0,0.0,0.0,-0.0208601839840412,60.0,19.6933708190918,0.0,-1.0258994365131002e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707946777344,0.0,0.0,0.0001152627519331,298.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9709777832031,0.0,0.0,0.0001213772775372,298.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97119140625,0.0,0.0,8.96488709258847e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9708557128906,0.0,0.0,0.0001213772557093,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9704895019531,0.0,0.0,0.0005757600301876,286.1517639160156,294.1499938964844,299.000732421875,296.16162109375,299.93682861328125,299.030029296875,287.77691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281169183552,3.254157476817454e-08,0.0012280843220651,-0.0840318500995636,0.0,0.0,0.0,-0.0209449399262666,60.0,19.65242958068848,0.0,-1.0283462614779637e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97760009765625,0.0,0.0,0.0001154062410932,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9777526855469,0.0,0.0,0.0001215283846249,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,8.976047683972865e-05,298.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776306152344,0.0,0.0,0.0001215283555211,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9772644042969,0.0,0.0,0.0005764767993241,286.1594543457031,294.1499938964844,298.9808044433594,296.1439819335937,299.9263610839844,299.0093688964844,287.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296453351154,3.2720389953055935e-08,0.00122961262241,-0.0844955667853355,0.0,0.0,0.0,-0.0210335813462734,60.0,19.61057472229004,0.0,-1.0309081233117469e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.000115672875836,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0001218091638293,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,8.996786345960572e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001218091347254,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0005778087070211,286.1748962402344,294.1499938964844,298.9420471191406,296.1099548339844,299.9049987792969,298.969482421875,287.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324871495366,3.3052661052579424e-08,0.0012324540875852,-0.085357092320919,0.0,0.0,0.0,-0.0211983062326908,60.0,19.528207778930664,0.0,-1.0356769308828009e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9912414550781,0.0,0.0,0.000115672875836,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9914245605469,0.0,0.0,0.0001218091638293,298.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9916076660156,0.0,0.0,8.996786345960572e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.0001218091347254,298.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9909362792969,0.0,0.0,0.0005778087070211,286.1748962402344,294.1499938964844,298.9420471191406,296.1099548339844,299.9049987792969,298.969482421875,287.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324871495366,3.3052661052579424e-08,0.0012324540875852,-0.085357092320919,0.0,0.0,0.0,-0.0211983062326908,60.0,19.528207778930664,0.0,-1.0356769308828009e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.000115921262477,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0001220707199536,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.016104741021992e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001220707054017,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0005790494615212,286.1903991699219,294.1499938964844,298.9048767089844,296.077880859375,299.88330078125,298.9310607910156,287.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351336190477,3.33621947845586e-08,0.0012351003242656,-0.0861594825983047,0.0,0.0,0.0,-0.0213517509400844,60.0,19.44755744934082,0.0,-1.0401291916650734e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0049743652344,0.0,0.0,0.000115921262477,298.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0051574707031,0.0,0.0,0.0001220707199536,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0053405761719,0.0,0.0,9.016104741021992e-05,298.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0050354003906,0.0,0.0,0.0001220707054017,298.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0005790494615212,286.1903991699219,294.1499938964844,298.9048767089844,296.077880859375,299.88330078125,298.9310607910156,287.8146057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351336190477,3.33621947845586e-08,0.0012351003242656,-0.0861594825983047,0.0,0.0,0.0,-0.0213517509400844,60.0,19.44755744934082,0.0,-1.0401291916650734e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177001953125,0.0,0.0,0.0001161293475888,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001222898426931,298.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,9.03228938113898e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0177307128906,0.0,0.0,0.0001222898135893,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01739501953125,0.0,0.0,0.0005800888757221,286.2047424316406,294.1499938964844,298.87225341796875,296.0502014160156,299.8630065917969,298.8974304199219,287.828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373502831906,3.3621496697833215e-08,0.0012373166391626,-0.0868315547704696,0.0,0.0,0.0,-0.021480293944478,60.0,19.375263214111328,0.0,-1.0438664332923508e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.018798828125,0.0,0.0,0.0001161474065156,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189514160156,0.0,0.0,0.0001223088620463,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0191650390625,0.0,0.0,9.033693640958518e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0188293457031,0.0,0.0,0.0001223088329425,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184936523437,0.0,0.0,0.0005801790975965,286.2059936523437,294.1499938964844,298.8695068359375,296.0478820800781,299.8612365722656,298.8945007324219,287.82958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375429505482,3.3644006691702095e-08,0.0012375093065202,-0.0868898779153823,0.0,0.0,0.0,-0.021491453051567,60.0,19.36897659301757,0.0,-1.0441910802683196e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
