time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001163563429145,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001225288870045,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,9.049943764694036e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001225288579007,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0005812228191643,286.2215881347656,294.1499938964844,298.83612060546875,296.02020263671875,299.8389892578125,298.8594055175781,287.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397699756547,3.390437086636666e-08,0.0012397359823808,-0.0875645726919174,0.0,0.0,0.0,-0.0216205287724733,60.0,19.291906356811523,0.0,-1.0479508461003206e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0326538085937,0.0,0.0,0.0001163563429145,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328063964844,0.0,0.0,0.0001225288870045,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03302001953125,0.0,0.0,9.049943764694036e-05,298.5560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03271484375,0.0,0.0,0.0001225288579007,298.3382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0323486328125,0.0,0.0,0.0005812228191643,286.2215881347656,294.1499938964844,298.83612060546875,296.02020263671875,299.8389892578125,298.8594055175781,287.8445129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397699756547,3.390437086636666e-08,0.0012397359823808,-0.0875645726919174,0.0,0.0,0.0,-0.0216205287724733,60.0,19.291906356811523,0.0,-1.0479508461003206e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0396728515625,0.0,0.0,0.0001164382265415,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398254394531,0.0,0.0,0.0001226151071023,298.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,9.056313137989493e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,0.0001226150925504,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.03936767578125,0.0,0.0,0.0005816318443976,286.2294616699219,294.1499938964844,298.8202514648437,296.0072937011719,299.8276672363281,298.8440246582031,287.8518981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240640413016,3.400641190864917e-08,0.0012406064197421,-0.0878289639949798,0.0,0.0,0.0,-0.0216711051762104,60.0,19.25634956359864,0.0,-1.0494262170368529e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.046630859375,0.0,0.0,0.0001165380526799,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,0.0001227202301379,298.8832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0469970703125,0.0,0.0,9.064077312359586e-05,298.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04669189453125,0.0,0.0,0.000122720201034,298.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463562011719,0.0,0.0,0.0005821305094286,286.2373046875,294.1499938964844,298.8049621582031,295.9950256347656,299.81640625,298.8271789550781,287.8593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417068937793,3.4130813730826055e-08,0.00124167278409,-0.0881512612104415,0.0,0.0,0.0,-0.0217327903956174,60.0,19.21883583068848,0.0,-1.051226234949354e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0001166808287962,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.000122870580526,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.075181878870352e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001228705514222,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0005828436696901,286.2530517578125,294.1499938964844,298.77618408203125,295.9725952148437,299.793701171875,298.7982177734375,287.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432251824066,3.430871942100566e-08,0.0012431908398866,-0.0886121392250061,0.0,0.0,0.0,-0.0218209698796272,60.0,19.14961242675781,0.0,-1.0538032313434088e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,0.0001166808287962,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,0.000122870580526,298.8818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,9.075181878870352e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06072998046875,0.0,0.0,0.0001228705514222,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,0.0005828436696901,286.2530517578125,294.1499938964844,298.77618408203125,295.9725952148437,299.793701171875,298.7982177734375,287.87408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432251824066,3.430871942100566e-08,0.0012431908398866,-0.0886121392250061,0.0,0.0,0.0,-0.0218209698796272,60.0,19.14961242675781,0.0,-1.0538032313434088e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.0001168318194686,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001230295747518,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.086925274459644e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001230295601999,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0005835979827679,286.2688293457031,294.1499938964844,298.75,295.9530639648437,299.7710266113281,298.7706298828125,287.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448384659364,3.449688534828965e-08,0.0012448038905858,-0.0890995264053344,0.0,0.0,0.0,-0.0219142716377973,60.0,19.08395195007324,0.0,-1.0565320707200956e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07476806640625,0.0,0.0,0.0001168318194686,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0749206542969,0.0,0.0,0.0001230295747518,298.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751037597656,0.0,0.0,9.086925274459644e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0748291015625,0.0,0.0,0.0001230295601999,298.3371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,0.0005835979827679,286.2688293457031,294.1499938964844,298.75,295.9530639648437,299.7710266113281,298.7706298828125,287.8887939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448384659364,3.449688534828965e-08,0.0012448038905858,-0.0890995264053344,0.0,0.0,0.0,-0.0219142716377973,60.0,19.08395195007324,0.0,-1.0565320707200956e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0001169562965515,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001231606584042,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.09660739125684e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,0.0001231606438523,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0005842197570018,286.2846374511719,294.1499938964844,298.7276306152344,295.9375915527344,299.7483215332031,298.74481201171875,287.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461595470085,3.46519932747924e-08,0.0012461248552426,-0.08950125426054,0.0,0.0,0.0,-0.0219911374151706,60.0,19.021465301513672,0.0,-1.0587843490839077e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0888977050781,0.0,0.0,0.0001169562965515,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08905029296875,0.0,0.0,0.0001231606584042,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892333984375,0.0,0.0,9.09660739125684e-05,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08892822265625,0.0,0.0,0.0001231606438523,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,0.0005842197570018,286.2846374511719,294.1499938964844,298.7276306152344,295.9375915527344,299.7483215332031,298.74481201171875,287.9034729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461595470085,3.46519932747924e-08,0.0012461248552426,-0.08950125426054,0.0,0.0,0.0,-0.0219911374151706,60.0,19.021465301513672,0.0,-1.0587843490839077e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,0.0001171024341601,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0001233145449077,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.107973164645956e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001233145303558,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0005849497392773,286.30047607421875,294.1499938964844,298.7098693847656,295.9269714355469,299.7257080078125,298.72381591796875,287.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477164855226,3.4834098272540366e-08,0.0012476815609261,-0.0899728387594223,0.0,0.0,0.0,-0.0220814123749732,60.0,18.97027015686035,0.0,-1.0614315471002557e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1030578613281,0.0,0.0,0.0001171024341601,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.10321044921875,0.0,0.0,0.0001233145449077,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,9.107973164645956e-05,298.5521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1031188964844,0.0,0.0,0.0001233145303558,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.102783203125,0.0,0.0,0.0005849497392773,286.30047607421875,294.1499938964844,298.7098693847656,295.9269714355469,299.7257080078125,298.72381591796875,287.9180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012477164855226,3.4834098272540366e-08,0.0012476815609261,-0.0899728387594223,0.0,0.0,0.0,-0.0220814123749732,60.0,18.97027015686035,0.0,-1.0614315471002557e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1101989746094,0.0,0.0,0.0001171856565633,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103515625,0.0,0.0,0.0001234021910931,298.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.11053466796875,0.0,0.0,9.114445856539533e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1102294921875,0.0,0.0,0.0001234021619893,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10992431640625,0.0,0.0,0.0005853655165992,286.3084411621094,294.1499938964844,298.70263671875,295.9233703613281,299.7145080566406,298.7159423828125,287.9253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486039195209,3.4937809090251903e-08,0.0012485689949244,-0.0902413874864578,0.0,0.0,0.0,-0.0221328306943178,60.0,18.95227813720703,0.0,-1.0629406688167364e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1173400878906,0.0,0.0,0.0001172692282125,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001234901865245,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1176452636719,0.0,0.0,9.120945469476284e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.11737060546875,0.0,0.0,0.0001234901719726,298.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1170654296875,0.0,0.0,0.0005857829237356,286.3163757324219,294.1499938964844,298.6964111328125,295.9208984375,299.70330810546875,298.7081298828125,287.9326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494948459789,3.504194978631858e-08,0.001249459804967,-0.0905110314488411,0.0,0.0,0.0,-0.0221844594925642,60.0,18.934595108032227,0.0,-1.064457038069122e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001174468416138,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.000123677222291,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.134760330198333e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.000123677207739,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0005866701831109,286.3323059082031,294.1499938964844,298.6869506835937,295.9190673828125,299.6810913085937,298.6951904296875,287.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513854308053,3.5263283848507854e-08,0.0012513501569628,-0.0910840556025505,0.0,0.0,0.0,-0.0222941730171442,60.0,18.907413482666016,0.0,-1.067683612632209e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001174468416138,298.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.000123677222291,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1319274902344,0.0,0.0,9.134760330198333e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.000123677207739,298.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0005866701831109,286.3323059082031,294.1499938964844,298.6869506835937,295.9190673828125,299.6810913085937,298.6951904296875,287.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513854308053,3.5263283848507854e-08,0.0012513501569628,-0.0910840556025505,0.0,0.0,0.0,-0.0222941730171442,60.0,18.907413482666016,0.0,-1.067683612632209e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001176445512101,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001238854165421,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.150137339020148e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001238854019902,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0005876577924937,286.34832763671875,294.1499938964844,298.6810913085937,295.9211730957031,299.65948486328125,298.6884155273437,287.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534921988844,3.5509664542132675e-08,0.0012534566922113,-0.0917218029499054,0.0,0.0,0.0,-0.0224163122475147,60.0,18.89932632446289,0.0,-1.0712809483948149e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460266113281,0.0,0.0,0.0001176445512101,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1461486816406,0.0,0.0,0.0001238854165421,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,9.150137339020148e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14605712890625,0.0,0.0,0.0001238854019902,298.3359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.145751953125,0.0,0.0,0.0005876577924937,286.34832763671875,294.1499938964844,298.6810913085937,295.9211730957031,299.65948486328125,298.6884155273437,287.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534921988844,3.5509664542132675e-08,0.0012534566922113,-0.0917218029499054,0.0,0.0,0.0,-0.0224163122475147,60.0,18.89932632446289,0.0,-1.0712809483948149e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0001178443344542,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001240958081325,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,9.16567660169676e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0001240957790287,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,0.00058865576284,286.36431884765625,294.1499938964844,298.6785583496094,295.9269104003906,299.6379699707031,298.68218994140625,287.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556199217215,3.5758638716743014e-08,0.0012555841822177,-0.0923661664128303,0.0,0.0,0.0,-0.0225397329777479,60.0,18.893564224243164,0.0,-1.0749222667527648e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0001178443344542,298.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0001240958081325,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607360839844,0.0,0.0,9.16567660169676e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16046142578125,0.0,0.0,0.0001240957790287,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601867675781,0.0,0.0,0.00058865576284,286.36431884765625,294.1499938964844,298.6785583496094,295.9269104003906,299.6379699707031,298.68218994140625,287.9760131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556199217215,3.5758638716743014e-08,0.0012555841822177,-0.0923661664128303,0.0,0.0,0.0,-0.0225397329777479,60.0,18.893564224243164,0.0,-1.0749222667527648e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.000118059295346,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001243221631739,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.18239529710263e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.000124322148622,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0005897295777685,286.3804016113281,294.1499938964844,298.67901611328125,295.9360046386719,299.6171569824219,298.6811828613281,287.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.90371894836425,0.0,-1.0788470916622829e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.000118059295346,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0001243221631739,298.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752319335937,0.0,0.0,9.18239529710263e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.000124322148622,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1746826171875,0.0,0.0,0.0005897295777685,286.3804016113281,294.1499938964844,298.67901611328125,295.9360046386719,299.6171569824219,298.6811828613281,287.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257910975255,3.60265239862656e-08,0.0012578750029206,-0.0930593460798263,0.0,0.0,0.0,-0.0226725358515977,60.0,18.90371894836425,0.0,-1.0788470916622829e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822204589844,0.0,0.0,0.0001181681436719,298.6495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1823425292969,0.0,0.0,0.0001244367886101,298.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825256347656,0.0,0.0,9.190861601382494e-05,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1822509765625,0.0,0.0,0.0001244367740582,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1819763183594,0.0,0.0,0.0005902732955291,286.3884582519531,294.1499938964844,298.68023681640625,295.94171142578125,299.6069641113281,298.68194580078125,287.9974975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590712867677,3.616217369994956e-08,0.0012590350816026,-0.0934102982282638,0.0,0.0,0.0,-0.0227397847920656,60.0,18.913471221923828,0.0,-1.0808372508108732e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18951416015625,0.0,0.0,0.0001182777195936,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1896667480469,0.0,0.0,0.000124552170746,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1898193359375,0.0,0.0,9.199383930535988e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1895446777344,0.0,0.0,0.0001245521561941,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0005908206803724,286.39654541015625,294.1499938964844,298.6820983886719,295.9481506347656,299.596923828125,298.68316650390625,288.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260238699615,3.6298725802907945e-08,0.0012602023780345,-0.0937635600566864,0.0,0.0,0.0,-0.0228074770420789,60.0,18.924888610839844,0.0,-1.082842473465462e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0001184983630082,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0001247845211764,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.2165450041648e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001247845066245,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0005919228424318,286.4127197265625,294.1499938964844,298.6875,295.9630126953125,299.5771484375,298.6868896484375,288.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.952022552490234,0.0,-1.0868858879575782e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,0.0001184983630082,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20428466796875,0.0,0.0,0.0001247845211764,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,9.2165450041648e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2041931152344,0.0,0.0,0.0001247845066245,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2038879394531,0.0,0.0,0.0005919228424318,286.4127197265625,294.1499938964844,298.6875,295.9630126953125,299.5771484375,298.6868896484375,288.0188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625886593014,3.657369163079238e-08,0.0012625521048903,-0.0944747924804687,0.0,0.0,0.0,-0.0229437835514545,60.0,18.952022552490234,0.0,-1.0868858879575782e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001187196103273,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0001250175118912,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,9.233752643922344e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001250174827873,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0005930280312895,286.4289245605469,294.1499938964844,298.69488525390625,295.9803466796875,299.55810546875,298.6932373046875,288.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.987926483154297,0.0,-1.0909479897236453e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0001187196103273,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.218994140625,0.0,0.0,0.0001250175118912,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2191467285156,0.0,0.0,9.233752643922344e-05,298.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2189025878906,0.0,0.0,0.0001250174827873,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0005930280312895,286.4289245605469,294.1499938964844,298.69488525390625,295.9803466796875,299.55810546875,298.6932373046875,288.0330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264945953153,3.684941418669041e-08,0.0012649091659113,-0.0951878353953361,0.0,0.0,0.0,-0.0230804663151502,60.0,18.987926483154297,0.0,-1.0909479897236453e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001189393224194,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001252488727914,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.250841685570776e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0001252488582395,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0005941255367361,286.4451904296875,294.1499938964844,298.70391845703125,295.9997863769531,299.5395202636719,298.7009582519531,288.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.0284423828125,0.0,-1.094989485750375e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001189393224194,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337341308594,0.0,0.0,0.0001252488727914,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.23388671875,0.0,0.0,9.250841685570776e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.233642578125,0.0,0.0,0.0001252488582395,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2333679199219,0.0,0.0,0.0005941255367361,286.4451904296875,294.1499938964844,298.70391845703125,295.9997863769531,299.5395202636719,298.7009582519531,288.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267287065275,3.712322893534292e-08,0.0012672499287873,-0.095895804464817,0.0,0.0,0.0,-0.0232162065804004,60.0,19.0284423828125,0.0,-1.094989485750375e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001191541086882,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0001254750532098,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.26754655665718e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001254750241059,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.000595198420342,286.4614562988281,294.1499938964844,298.7142944335937,296.0210876464844,299.5215148925781,298.7101135253906,288.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,19.074142456054688,0.0,-1.0989474930056537e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484130859375,0.0,0.0,0.0001191541086882,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.24853515625,0.0,0.0,0.0001254750532098,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486877441406,0.0,0.0,9.26754655665718e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2484436035156,0.0,0.0,0.0001254750241059,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2481689453125,0.0,0.0,0.000595198420342,286.4614562988281,294.1499938964844,298.7142944335937,296.0210876464844,299.5215148925781,298.7101135253906,288.0614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695755576714,3.739089748933112e-08,0.0012695380719378,-0.0965877547860145,0.0,0.0,0.0,-0.0233488976955413,60.0,19.074142456054688,0.0,-1.0989474930056537e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2558288574219,0.0,0.0,0.0001192580675706,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.000125584527268,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,9.275632328353822e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,0.0001255844981642,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555847167969,0.0,0.0,0.0005957177490927,286.4696350097656,294.1499938964844,298.7198486328125,296.0323181152344,299.5127868652344,298.7152404785156,288.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012706824345514,3.7520454299055934e-08,0.0012706449488177,-0.0969226211309433,0.0,0.0,0.0,-0.0234131198376417,60.0,19.09901428222656,0.0,-1.1008657452293846e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26324462890625,0.0,0.0,0.0001193608040921,298.6483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26336669921875,0.0,0.0,0.0001256927207577,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2635192871094,0.0,0.0,9.28362351260148e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0001256926916539,298.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630310058594,0.0,0.0,0.000596230966039,286.477783203125,294.1499938964844,298.72564697265625,296.0438842773437,299.504150390625,298.72052001953125,288.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012717769714072,3.764849054732623e-08,0.0012717393692582,-0.0972535237669944,0.0,0.0,0.0,-0.0234765913337469,60.0,19.12446975708008,0.0,-1.1027631785509585e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001195599688799,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,0.00012590244296,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.299113298766316e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001259024284081,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0005972258513793,286.494140625,294.1499938964844,298.7376403808594,296.06793212890625,299.4872131347656,298.7315979003906,288.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.17731285095215,0.0,-1.1064460636589505e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27813720703125,0.0,0.0,0.0001195599688799,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,0.00012590244296,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,9.299113298766316e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2781677246094,0.0,0.0,0.0001259024284081,298.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,0.0005972258513793,286.494140625,294.1499938964844,298.7376403808594,296.06793212890625,299.4872131347656,298.7315979003906,288.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739005032926,3.789669733578194e-08,0.0012738625518977,-0.0978949144482612,0.0,0.0,0.0,-0.0235996413975954,60.0,19.17731285095215,0.0,-1.1064460636589505e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001197383244289,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001260902645299,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.312985639553516e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.000126090235426,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0005981167778372,286.5105285644531,294.1499938964844,298.75,296.0929260253906,299.4712829589844,298.7435607910156,288.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.233692169189453,0.0,-1.1097493768374989e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2931213378906,0.0,0.0,0.0001197383244289,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.293212890625,0.0,0.0,0.0001260902645299,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2933654785156,0.0,0.0,9.312985639553516e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29315185546875,0.0,0.0,0.000126090235426,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2928771972656,0.0,0.0,0.0005981167778372,286.5105285644531,294.1499938964844,298.75,296.0929260253906,299.4712829589844,298.7435607910156,288.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012757997028529,3.811896931438241e-08,0.0012757615186274,-0.0984691902995109,0.0,0.0,0.0,-0.0237098224461078,60.0,19.233692169189453,0.0,-1.1097493768374989e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,0.0001199088510475,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0001262698351638,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.326248982688412e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,0.0001262698206119,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.000598968588747,286.52691650390625,294.1499938964844,298.7623596191406,296.1185302734375,299.4556884765625,298.7554016113281,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.290075302124023,0.0,-1.1129122867714616e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
