time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,0.0001199088510475,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3082275390625,0.0,0.0,0.0001262698351638,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,9.326248982688412e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3081359863281,0.0,0.0,0.0001262698206119,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.307861328125,0.0,0.0,0.000598968588747,286.52691650390625,294.1499938964844,298.7623596191406,296.1185302734375,299.4556884765625,298.7554016113281,288.11767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776193907484,3.8331489093934585e-08,0.0012775810901075,-0.0990181788802146,0.0,0.0,0.0,-0.0238151904195547,60.0,19.290075302124023,0.0,-1.1129122867714616e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001200586048071,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.0001264275342691,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,9.337896335637196e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.0001264275197172,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0005997166736051,286.5433654785156,294.1499938964844,298.7743530273437,296.1444396972656,299.44061279296875,298.76727294921875,288.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.8518113143481976e-08,0.0012791740009561,-0.0995002016425132,0.0,0.0,0.0,-0.0239076931029558,60.0,19.3458251953125,0.0,-1.1156935642020473e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231201171875,0.0,0.0,0.0001200586048071,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3232421875,0.0,0.0,0.0001264275342691,298.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3233947753906,0.0,0.0,9.337896335637196e-05,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3231506347656,0.0,0.0,0.0001264275197172,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3229064941406,0.0,0.0,0.0005997166736051,286.5433654785156,294.1499938964844,298.7743530273437,296.1444396972656,299.44061279296875,298.76727294921875,288.1316833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792124180123,3.8518113143481976e-08,0.0012791740009561,-0.0995002016425132,0.0,0.0,0.0,-0.0239076931029558,60.0,19.3458251953125,0.0,-1.1156935642020473e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306579589844,0.0,0.0,0.0001201268241857,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,0.0001264993770746,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309020996094,0.0,0.0,9.34320269152522e-05,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3306884765625,0.0,0.0,0.0001264993479708,298.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3304443359375,0.0,0.0,0.0006000574794597,286.55157470703125,294.1499938964844,298.7801513671875,296.1574401855469,299.4332580566406,298.7731628417969,288.1387023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799385003745,3.860312602910199e-08,0.0012798998504877,-0.099719762802124,0.0,0.0,0.0,-0.023949833586812,60.0,19.374168395996094,0.0,-1.1169616698225584e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33819580078125,0.0,0.0,0.0001201875493279,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3383178710937,0.0,0.0,0.0001265633181901,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.33843994140625,0.0,0.0,9.347925515612587e-05,298.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382263183594,0.0,0.0,0.0001265632890863,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3379821777344,0.0,0.0,0.0006003607995808,286.5597839355469,294.1499938964844,298.78570556640625,296.1703796386719,299.4260559082031,298.77886962890625,288.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012805853039026,3.8678798830460443e-08,0.0012805465376004,-0.0999151766300201,0.0,0.0,0.0,-0.0239873453974723,60.0,19.401840209960938,0.0,-1.1180910775010489e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0001202957937493,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0001266773033421,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.356343798572198e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0001266772742383,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.000600901490543,286.5762634277344,294.1499938964844,298.79608154296875,296.196044921875,299.4119873046875,298.78973388671875,288.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.8813688263417134e-08,0.0012817024253308,-0.1002634987235069,0.0,0.0,0.0,-0.0240542273968458,60.0,19.455659866333008,0.0,-1.120105608265477e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533020019531,0.0,0.0,0.0001202957937493,298.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3533935546875,0.0,0.0,0.0001266773033421,298.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3535461425781,0.0,0.0,9.356343798572198e-05,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.35333251953125,0.0,0.0,0.0001266772742383,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,0.000600901490543,286.5762634277344,294.1499938964844,298.79608154296875,296.196044921875,299.4119873046875,298.78973388671875,288.1596984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001281741191633,3.8813688263417134e-08,0.0012817024253308,-0.1002634987235069,0.0,0.0,0.0,-0.0240542273968458,60.0,19.455659866333008,0.0,-1.120105608265477e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0001203598076244,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0001267447078134,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,9.361323463963343e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0001267446932615,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.000601221283432,286.5927124023437,294.1499938964844,298.8051147460937,296.2210998535156,299.3988342285156,298.7986145019531,288.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824209406971,3.889345734364724e-08,0.0012823820579797,-0.1004694625735282,0.0,0.0,0.0,-0.024093760177493,60.0,19.5025634765625,0.0,-1.121297827921808e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684387207031,0.0,0.0,0.0001203598076244,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0001267447078134,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,9.361323463963343e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0001267446932615,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.000601221283432,286.5927124023437,294.1499938964844,298.8051147460937,296.2210998535156,299.3988342285156,298.7986145019531,288.1736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824209406971,3.889345734364724e-08,0.0012823820579797,-0.1004694625735282,0.0,0.0,0.0,-0.024093760177493,60.0,19.5025634765625,0.0,-1.121297827921808e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0001204047657665,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001267920451937,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.36481956159696e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001267920306418,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.0006014458485879,286.60919189453125,294.1499938964844,298.8125,296.2452697753906,299.385986328125,298.8061218261719,288.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829044135287,3.8949472980220896e-08,0.0012828654143959,-0.1006140783429145,0.0,0.0,0.0,-0.0241215508431196,60.0,19.54511260986328,0.0,-1.1221352735901749e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.38360595703125,0.0,0.0,0.0001204047657665,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836975097656,0.0,0.0,0.0001267920451937,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.38385009765625,0.0,0.0,9.36481956159696e-05,298.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3836364746094,0.0,0.0,0.0001267920306418,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,0.0006014458485879,286.60919189453125,294.1499938964844,298.8125,296.2452697753906,299.385986328125,298.8061218261719,288.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012829044135287,3.8949472980220896e-08,0.0012828654143959,-0.1006140783429145,0.0,0.0,0.0,-0.0241215508431196,60.0,19.54511260986328,0.0,-1.1221352735901749e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,0.0001204192521981,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0001268073101527,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.365945879835635e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,0.0001268072810489,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.000601518258918,286.6256408691406,294.1499938964844,298.8179016113281,296.2682189941406,299.3735046386719,298.8119812011719,288.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.8967510107568166e-08,0.0012830203631892,-0.1006606519222259,0.0,0.0,0.0,-0.0241304971277713,60.0,19.581748962402344,0.0,-1.1224050666669429e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987731933594,0.0,0.0,0.0001204192521981,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988952636719,0.0,0.0,0.0001268073101527,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3990173339844,0.0,0.0,9.365945879835635e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3988037109375,0.0,0.0,0.0001268072810489,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985900878906,0.0,0.0,0.000601518258918,286.6256408691406,294.1499938964844,298.8179016113281,296.2682189941406,299.3735046386719,298.8119812011719,288.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283059362322,3.8967510107568166e-08,0.0012830203631892,-0.1006606519222259,0.0,0.0,0.0,-0.0241304971277713,60.0,19.581748962402344,0.0,-1.1224050666669429e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.000120433869597,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.406494140625,0.0,0.0,0.0001268227060791,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4066162109375,0.0,0.0,9.367083112010732e-05,298.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064025878906,0.0,0.0,0.0001268226915271,298.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061584472656,0.0,0.0,0.0006015913095325,286.6338806152344,294.1499938964844,298.8197631835937,296.2791442871094,299.36724853515625,298.8153381347656,288.2086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832158245146,3.8985724870599376e-08,0.0012831768253818,-0.1007076799869537,0.0,0.0,0.0,-0.0241395309567451,60.0,19.60165405273437,0.0,-1.1226775598061069e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4139709472656,0.0,0.0,0.0001204061263706,298.65045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140930175781,0.0,0.0,0.0001267934858333,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142150878906,0.0,0.0,9.364925062982364e-05,298.549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4140014648437,0.0,0.0,0.0001267934712814,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4137878417969,0.0,0.0,0.0006014526588842,286.64208984375,294.1499938964844,298.82098388671875,296.2896728515625,299.3612670898437,298.8163757324219,288.2156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001282914308831,3.895112854479521e-08,0.0012828753096982,-0.1006183624267578,0.0,0.0,0.0,-0.0241223517805337,60.0,19.612754821777344,0.0,-1.1221601425859265e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0001203429492306,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0001267269544769,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,9.360011608805507e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001267269399249,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0006011371151544,286.6585388183594,294.1499938964844,298.8214416503906,296.3092956542969,299.3492736816406,298.81768798828125,288.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887237198796356e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,-0.0240833312273025,60.0,19.632953643798828,0.0,-1.120982560109951e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4291687011719,0.0,0.0,0.0001203429492306,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42926025390625,0.0,0.0,0.0001267269544769,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4294128417969,0.0,0.0,9.360011608805507e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.42919921875,0.0,0.0,0.0001267269399249,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289855957031,0.0,0.0,0.0006011371151544,286.6585388183594,294.1499938964844,298.8214416503906,296.3092956542969,299.3492736816406,298.81768798828125,288.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012822453863918,3.887237198796356e-08,0.0012822065036743,-0.1004150211811065,0.0,0.0,0.0,-0.0240833312273025,60.0,19.632953643798828,0.0,-1.120982560109951e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,0.000120245211292,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001266240287804,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,9.352409688290209e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0001266240142285,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0006006489275023,286.6749267578125,294.1499938964844,298.81890869140625,296.3267822265625,299.33746337890625,298.8162536621094,288.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.875054588320381e-08,0.0012811662163585,-0.1001004502177238,0.0,0.0,0.0,-0.0240229442715644,60.0,19.643285751342773,0.0,-1.1191622917294809e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4443664550781,0.0,0.0,0.000120245211292,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001266240287804,298.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.444580078125,0.0,0.0,9.352409688290209e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.44439697265625,0.0,0.0,0.0001266240142285,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4441833496094,0.0,0.0,0.0006006489275023,286.6749267578125,294.1499938964844,298.81890869140625,296.3267822265625,299.33746337890625,298.8162536621094,288.2435607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012812049826607,3.875054588320381e-08,0.0012811662163585,-0.1001004502177238,0.0,0.0,0.0,-0.0240229442715644,60.0,19.643285751342773,0.0,-1.1191622917294809e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001201065388158,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,0.0001264780003111,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,9.341623808722944e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001264779857592,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0005999561981298,286.6913146972656,294.1499938964844,298.81304931640625,296.3418273925781,299.32574462890625,298.8119812011719,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577688599161775e-08,0.0012796889059245,-0.0996540635824203,0.0,0.0,0.0,-0.0239372551441192,60.0,19.64317512512207,0.0,-1.1165820978931153e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001201065388158,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.45965576171875,0.0,0.0,0.0001264780003111,298.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45977783203125,0.0,0.0,9.341623808722944e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4595642089844,0.0,0.0,0.0001264779857592,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0005999561981298,286.6913146972656,294.1499938964844,298.81304931640625,296.3418273925781,299.32574462890625,298.8119812011719,288.2575378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012797275558114,3.8577688599161775e-08,0.0012796889059245,-0.0996540635824203,0.0,0.0,0.0,-0.0239372551441192,60.0,19.64317512512207,0.0,-1.1165820978931153e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,0.0001199220059788,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,0.0001262836740352,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,9.327271254733203e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,0.0001262836594833,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0005990344216115,286.7076721191406,294.1499938964844,298.8035888671875,296.3541259765625,299.31402587890625,298.8043518066406,288.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.63071250915528,0.0,-1.1131533739217049e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747314453125,0.0,0.0,0.0001199220059788,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4748229980469,0.0,0.0,0.0001262836740352,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,9.327271254733203e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4747619628906,0.0,0.0,0.0001262836594833,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4745483398437,0.0,0.0,0.0005990344216115,286.7076721191406,294.1499938964844,298.8035888671875,296.3541259765625,299.31402587890625,298.8043518066406,288.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777590891346,3.834767881016887e-08,0.0012777206720784,-0.0990599915385246,0.0,0.0,0.0,-0.0238232221454381,60.0,19.63071250915528,0.0,-1.1131533739217049e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001198313984787,298.6500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.482421875,0.0,0.0,0.0001261882716789,298.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4825439453125,0.0,0.0,9.320223762188108e-05,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4823303222656,0.0,0.0,0.0001261882425751,298.341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48211669921875,0.0,0.0,0.0005985818570479,286.7158508300781,294.1499938964844,298.79736328125,296.359130859375,299.3081970214844,298.8005676269531,288.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767968000844,3.823474870046084e-08,0.0012767586158588,-0.0987682789564132,0.0,0.0,0.0,-0.0237672552466392,60.0,19.624980926513672,0.0,-1.1114718745375285e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898986816406,0.0,0.0,0.000119699507195,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.489990234375,0.0,0.0,0.0001260493736481,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4901123046875,0.0,0.0,9.30996538954787e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.48992919921875,0.0,0.0,0.0001260493590962,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4897155761719,0.0,0.0,0.000597923004534,286.7239990234375,294.1499938964844,298.7901306152344,296.36334228515625,299.30230712890625,298.7940673828125,288.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753846822306,3.807034687497436e-08,0.0012753466144204,-0.0983435735106468,0.0,0.0,0.0,-0.0236857235431671,60.0,19.608997344970703,0.0,-1.109026399603863e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,0.0001194088108604,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001257432595593,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.287356078857556e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001257432450074,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,0.0005964709562249,286.7402648925781,294.1499938964844,298.7723693847656,296.36920166015625,299.2903747558594,298.7782897949219,288.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770803402858292e-08,0.0012722535757347,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.567407608032227,0.0,-1.1036460279001405e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5050354003906,0.0,0.0,0.0001194088108604,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.0001257432595593,298.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5052490234375,0.0,0.0,9.287356078857556e-05,298.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50506591796875,0.0,0.0,0.0001257432450074,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,0.0005964709562249,286.7402648925781,294.1499938964844,298.7723693847656,296.36920166015625,299.2903747558594,298.7782897949219,288.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001272291294299,3.770803402858292e-08,0.0012722535757347,-0.0974073931574821,0.0,0.0,0.0,-0.0235061347484588,60.0,19.567407608032227,0.0,-1.1036460279001405e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,0.0001190701368614,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0001253866212209,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,9.261014201911166e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,0.000125386606669,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0005947792087681,286.7564697265625,294.1499938964844,298.75,296.3713684082031,299.2781677246094,298.7573547363281,288.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728591835283624e-08,0.0012686465634033,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.508241653442383,0.0,-1.0973942465852816e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,0.0001190701368614,298.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202331542969,0.0,0.0,0.0001253866212209,298.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5203552246094,0.0,0.0,9.261014201911166e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5201416015625,0.0,0.0,0.000125386606669,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199584960937,0.0,0.0,0.0005947792087681,286.7564697265625,294.1499938964844,298.75,296.3713684082031,299.2781677246094,298.7573547363281,288.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686838163062,3.728591835283624e-08,0.0012686465634033,-0.0963163822889328,0.0,0.0,0.0,-0.0232968851923942,60.0,19.508241653442383,0.0,-1.0973942465852816e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,0.0001186795780085,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,0.0001249753404408,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.230637806467712e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,0.0001249753258889,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0005928283208049,286.7726135253906,294.1499938964844,298.7201232910156,296.3678283691406,299.2655639648437,298.7308654785156,288.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.679914684084906e-08,0.0012644855305552,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.43136405944824,0.0,-1.090206822595974e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,0.0001186795780085,298.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5352783203125,0.0,0.0,0.0001249753404408,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,9.230637806467712e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.53521728515625,0.0,0.0,0.0001249753258889,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0005928283208049,286.7726135253906,294.1499938964844,298.7201232910156,296.3678283691406,299.2655639648437,298.7308654785156,288.3274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645223177969,3.679914684084906e-08,0.0012644855305552,-0.0950578451156616,0.0,0.0,0.0,-0.0230555795133113,60.0,19.43136405944824,0.0,-1.090206822595974e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001182313208119,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0001245033054146,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,9.195772872772068e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0001245032908627,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0005905891885049,286.7886962890625,294.1499938964844,298.6805725097656,296.35711669921875,299.25244140625,298.69677734375,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.332887649536133,0.0,-1.0819866247402389e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502014160156,0.0,0.0,0.0001182313208119,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.55029296875,0.0,0.0,0.0001245033054146,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,9.195772872772068e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5502319335937,0.0,0.0,0.0001245032908627,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5500183105469,0.0,0.0,0.0005905891885049,286.7886962890625,294.1499938964844,298.6805725097656,296.35711669921875,299.25244140625,298.69677734375,288.3414001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259745680727,3.6240468404002974e-08,0.0012597094755619,-0.0936128422617912,0.0,0.0,0.0,-0.0227786228060722,60.0,19.332887649536133,0.0,-1.0819866247402389e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577087402344,0.0,0.0,0.000118000076327,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55780029296875,0.0,0.0,0.0001242597936652,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55792236328125,0.0,0.0,9.177787433145568e-05,298.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0001242597791133,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575256347656,0.0,0.0,0.0005894341156817,286.7967224121094,294.1499938964844,298.6573791503906,296.3492431640625,299.2458190917969,298.6787109375,288.3483581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572824489325,3.595225805952396e-08,0.001257246476598,-0.0928671807050705,0.0,0.0,0.0,-0.0226357523351907,60.0,19.281015396118164,0.0,-1.0777581849197305e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,0.0001177264057332,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.56524658203125,0.0,0.0,0.000123971607536,298.854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653686523437,0.0,0.0,9.156501619145274e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.565185546875,0.0,0.0,0.0001239715929841,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56500244140625,0.0,0.0,0.0005880670505575,286.8047180175781,294.1499938964844,298.63201904296875,296.3397521972656,299.2386169433594,298.6545104980469,288.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543621705844,3.561117267736336e-08,0.001254326547496,-0.0919845253229141,0.0,0.0,0.0,-0.022466642782092,60.0,19.2113037109375,0.0,-1.0727647747899029e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0001171589829027,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001233740767929,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,9.112368570640685e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.000123374062241,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.000585232686717,286.82061767578125,294.1499938964844,298.5751647949219,296.31622314453125,299.22381591796875,298.6035461425781,288.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538133621215,0.0,0.0,0.0,-0.0221160911023616,60.0,19.064416885375977,0.0,-1.0624483337551285e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.0001171589829027,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0001233740767929,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58026123046875,0.0,0.0,9.112368570640685e-05,298.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.580078125,0.0,0.0,0.000123374062241,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.57989501953125,0.0,0.0,0.000585232686717,286.82061767578125,294.1499938964844,298.5751647949219,296.31622314453125,299.22381591796875,298.6035461425781,288.3692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.49039908087434e-08,0.0012482849415391,-0.0901538133621215,0.0,0.0,0.0,-0.0221160911023616,60.0,19.064416885375977,0.0,-1.0624483337551285e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001165304493042,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,0.0001227122120326,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,9.063482866622508e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001227121974807,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0005820930819027,286.83642578125,294.1499938964844,298.5107421875,296.2870178222656,299.2079467773437,298.5448303222656,288.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277724295854,60.0,18.89425468444824,0.0,-1.0510792236573253e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,0.0001165304493042,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.594970703125,0.0,0.0,0.0001227122120326,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950927734375,0.0,0.0,9.063482866622508e-05,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.59490966796875,0.0,0.0,0.0001227121974807,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5947265625,0.0,0.0,0.0005820930819027,286.83642578125,294.1499938964844,298.5107421875,296.2870178222656,299.2079467773437,298.5448303222656,288.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416234239935,3.4120656522418364e-08,0.0012415893143042,-0.0881249457597732,0.0,0.0,0.0,-0.0217277724295854,60.0,18.89425468444824,0.0,-1.0510792236573253e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
