time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0001158325831056,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0001219773112097,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,9.0092042228207e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,0.0001219772966578,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,0.0005786070832982,286.8521423339844,294.1499938964844,298.4393615722656,296.25262451171875,299.19091796875,298.47918701171875,288.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341550318524,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.701663970947266,0.0,-1.0385274151758497e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.609619140625,0.0,0.0,0.0001158325831056,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,0.0001219773112097,298.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,9.0092042228207e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6096496582031,0.0,0.0,0.0001219772966578,298.3417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.60943603515625,0.0,0.0,0.0005786070832982,286.8521423339844,294.1499938964844,298.4393615722656,296.25262451171875,299.19091796875,298.47918701171875,288.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341882102191,3.3250916686711214e-08,0.0012341550318524,-0.0858710333704948,0.0,0.0,0.0,-0.0212966166436672,60.0,18.701663970947266,0.0,-1.0385274151758497e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001150218740804,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.000121123601275,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,8.946149318944663e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,0.0001211235867231,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0005745574599131,286.8677062988281,294.1499938964844,298.3617858886719,296.21356201171875,299.1726379394531,298.40728759765625,288.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056754902449e-08,0.0012255179462954,-0.0832511410117149,0.0,0.0,0.0,-0.0207957550883293,60.0,18.48378562927246,0.0,-1.0240409409334461e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6242370605469,0.0,0.0,0.0001150218740804,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62432861328125,0.0,0.0,0.000121123601275,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,8.946149318944663e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.624267578125,0.0,0.0,0.0001211235867231,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62408447265625,0.0,0.0,0.0005745574599131,286.8677062988281,294.1499938964844,298.3617858886719,296.21356201171875,299.1726379394531,298.40728759765625,288.4110412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255501933395,3.224056754902449e-08,0.0012255179462954,-0.0832511410117149,0.0,0.0,0.0,-0.0207957550883293,60.0,18.48378562927246,0.0,-1.0240409409334461e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6315002441406,0.0,0.0,0.0001145780988736,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0001206562810693,298.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6316833496094,0.0,0.0,8.9116336312145e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.0001206562665174,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0005723406793549,286.8754272460937,294.1499938964844,298.32086181640625,296.1924133300781,299.1630554199219,298.3696594238281,288.41796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208312982693,3.1687523716072974e-08,0.0012207995168864,-0.0818163454532623,0.0,0.0,0.0,-0.0205216407775878,60.0,18.36442756652832,0.0,-1.0161542718378769e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387023925781,0.0,0.0,0.0001140461172326,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6387939453125,0.0,0.0,0.0001200960759888,298.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,8.870256715454161e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,0.0001200960687128,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6385498046875,0.0,0.0,0.0005696833250112,286.8830871582031,294.1499938964844,298.2786560058594,296.1703186035156,299.15313720703125,298.3306579589844,288.4248962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151644332334,3.102455181647201e-08,0.0012151333503425,-0.0800957232713699,0.0,0.0,0.0,-0.0201929919421672,60.0,18.234394073486328,0.0,-1.0067401490232444e-07,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,0.000112644273031,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001186198642244,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,8.761224307818338e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,0.0001186198569484,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.000562680826988,286.89825439453125,294.1499938964844,298.1907043457031,296.1233825683594,299.1322021484375,298.2489929199219,288.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.9277559931983888e-08,0.0012001985451206,-0.075558416545391,0.0,0.0,0.0,-0.0193269494920969,60.0,17.933069229125977,0.0,-9.82142580596701e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,0.000112644273031,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6530456542969,0.0,0.0,0.0001186198642244,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,8.761224307818338e-05,298.5478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529846191406,0.0,0.0,0.0001186198569484,298.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65283203125,0.0,0.0,0.000562680826988,286.89825439453125,294.1499938964844,298.1907043457031,296.1233825683594,299.1322021484375,298.2489929199219,288.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002277653664,2.9277559931983888e-08,0.0012001985451206,-0.075558416545391,0.0,0.0,0.0,-0.0193269494920969,60.0,17.933069229125977,0.0,-9.82142580596701e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0001109862932935,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.0001168739327113,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,8.632270328234881e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0001168739181593,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0005543989245779,286.9132385253906,294.1499938964844,298.0985717773437,296.0732421875,299.1105651855469,298.1651611328125,288.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7211420672301773e-08,0.0011825333349406,-0.070186361670494,0.0,0.0,0.0,-0.018302684649825,60.0,17.59880256652832,0.0,-9.534434752822565e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0001109862932935,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.0001168739327113,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,8.632270328234881e-05,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6671142578125,0.0,0.0,0.0001168739181593,298.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6669616699219,0.0,0.0,0.0005543989245779,286.9132385253906,294.1499938964844,298.0985717773437,296.0732421875,299.1105651855469,298.1651611328125,288.45245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7211420672301773e-08,0.0011825333349406,-0.070186361670494,0.0,0.0,0.0,-0.018302684649825,60.0,17.59880256652832,0.0,-9.534434752822565e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001089567012968,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,0.0001147366783698,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,8.474413334624842e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001147366638178,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0005442607216536,286.92779541015625,294.1499938964844,298.0030212402344,296.0204772949219,299.0873107910156,298.07891845703125,288.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.468226689700259e-08,0.0011609137291088,-0.0636023804545402,0.0,0.0,0.0,-0.0170489102602005,60.0,17.208513259887695,0.0,-9.188912031277141e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001089567012968,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.680908203125,0.0,0.0,0.0001147366783698,298.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6810302734375,0.0,0.0,8.474413334624842e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.68084716796875,0.0,0.0,0.0001147366638178,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806945800781,0.0,0.0,0.0005442607216536,286.92779541015625,294.1499938964844,298.0030212402344,296.0204772949219,299.0873107910156,298.07891845703125,288.46612548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001160938409157,2.468226689700259e-08,0.0011609137291088,-0.0636023804545402,0.0,0.0,0.0,-0.0170489102602005,60.0,17.208513259887695,0.0,-9.188912031277141e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0001068493074853,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0001125174894696,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,8.310504927067086e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0001125174749176,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0005337338661774,286.94207763671875,294.1499938964844,297.9046936035156,295.9655456542969,299.06317138671875,297.9919128417969,288.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205623772510989e-08,0.0011384590761736,-0.0567576512694358,0.0,0.0,0.0,-0.0157470759004354,60.0,16.79901123046875,0.0,-8.836893528041403e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,0.0001068493074853,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944274902344,0.0,0.0,0.0001125174894696,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.69451904296875,0.0,0.0,8.310504927067086e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943664550781,0.0,0.0,0.0001125174749176,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6941833496094,0.0,0.0,0.0005337338661774,286.94207763671875,294.1499938964844,297.9046936035156,295.9655456542969,299.06317138671875,297.9919128417969,288.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205623772510989e-08,0.0011384590761736,-0.0567576512694358,0.0,0.0,0.0,-0.0157470759004354,60.0,16.79901123046875,0.0,-8.836893528041403e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7010803222656,0.0,0.0,0.0001057616464095,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,0.0001113721300498,298.84307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7012634277344,0.0,0.0,8.225908823078498e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011108398437,0.0,0.0,0.0001113721154979,298.3387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.700927734375,0.0,0.0,0.0005283007631078,286.94921875,294.1499938964844,297.8547058105469,295.9374084472656,299.051025390625,297.9485778808594,288.4865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001126887393184,2.0700925418282168e-08,0.0011268666712567,-0.0532219223678112,0.0,0.0,0.0,-0.0150751732289791,60.0,16.591705322265625,0.0,-8.657899996933338e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.707763671875,0.0,0.0,0.0001046987599693,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078552246094,0.0,0.0,0.0001102528549381,298.8420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7079467773437,0.0,0.0,8.143239392666146e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0001102528403862,298.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7076110839844,0.0,0.0,0.0005229914095252,286.956298828125,294.1499938964844,297.80426025390625,295.9089660644531,299.0387268066406,297.90509033203125,288.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155615793541,1.937650928596213e-08,0.0011155421379953,-0.0497648864984512,0.0,0.0,0.0,-0.0144186038523912,60.0,16.380287170410156,0.0,-8.48475281145511e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0001027605248964,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,0.0001082118033082,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,7.992488099262118e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0001082117887563,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0005133095546625,286.9701843261719,294.1499938964844,297.7024841308594,295.8512878417969,299.0130920410156,297.81817626953125,288.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949081042781,1.6961413606964015e-08,0.0010948911076411,-0.0434565097093582,0.0,0.0,0.0,-0.0132213393226265,60.0,15.964750289916992,0.0,-8.173513066367377e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0001027605248964,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209777832031,0.0,0.0,0.0001082118033082,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7210693359375,0.0,0.0,7.992488099262118e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7209167480469,0.0,0.0,0.0001082117887563,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.72076416015625,0.0,0.0,0.0005133095546625,286.9701843261719,294.1499938964844,297.7024841308594,295.8512878417969,299.0130920410156,297.81817626953125,288.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949081042781,1.6961413606964015e-08,0.0010948911076411,-0.0434565097093582,0.0,0.0,0.0,-0.0132213393226265,60.0,15.964750289916992,0.0,-8.173513066367377e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0001011580679914,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0001065243341145,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,7.867852400522679e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,0.0001065243268385,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.000505304953549,286.9837951660156,294.1499938964844,297.6000061035156,295.7929992675781,298.9861755371094,297.7320861816406,288.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778341675177,1.4964751215984506e-08,0.0010778191499412,-0.0382372178137302,0.0,0.0,0.0,-0.012231514789164,60.0,15.580855369567873,0.0,-7.920583300347064e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0001011580679914,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73388671875,0.0,0.0,0.0001065243341145,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339782714844,0.0,0.0,7.867852400522679e-05,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7338256835937,0.0,0.0,0.0001065243268385,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7336730957031,0.0,0.0,0.000505304953549,286.9837951660156,294.1499938964844,297.6000061035156,295.7929992675781,298.9861755371094,297.7320861816406,288.5201721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778341675177,1.4964751215984506e-08,0.0010778191499412,-0.0382372178137302,0.0,0.0,0.0,-0.012231514789164,60.0,15.580855369567873,0.0,-7.920583300347064e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,9.981089533539488e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.0001051057042786,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.763072062516585e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0001051056897267,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74639892578125,0.0,0.0,0.0004985756240785,286.9972229003906,294.1499938964844,297.4975280761719,295.73468017578125,298.9580993652344,297.6465759277344,288.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634819045662,1.3286213018659513e-08,0.0010634686332195,-0.0338471010327339,0.0,0.0,0.0,-0.0113994032144546,60.0,15.22862148284912,0.0,-7.711023641832071e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465209960937,0.0,0.0,9.981089533539488e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7466125488281,0.0,0.0,0.0001051057042786,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.0,7.763072062516585e-05,298.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7465515136719,0.0,0.0,0.0001051056897267,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74639892578125,0.0,0.0,0.0004985756240785,286.9972229003906,294.1499938964844,297.4975280761719,295.73468017578125,298.9580993652344,297.6465759277344,288.5334167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634819045662,1.3286213018659513e-08,0.0010634686332195,-0.0338471010327339,0.0,0.0,0.0,-0.0113994032144546,60.0,15.22862148284912,0.0,-7.711023641832071e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,9.876129479380324e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,0.0001040004135575,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,7.681436545681208e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,0.0001040004062815,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0004933326272293,287.0105285644531,294.1499938964844,297.3957214355469,295.6768493652344,298.9289855957031,297.56121826171875,288.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522961383685,1.1978447567173587e-08,0.0010522841475903,-0.0304253809154033,0.0,0.0,0.0,-0.0107510788366198,60.0,14.909930229187012,0.0,-7.549699176934156e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591247558594,0.0,0.0,9.876129479380324e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7592163085937,0.0,0.0,0.0001040004135575,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593078613281,0.0,0.0,7.681436545681208e-05,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7591552734375,0.0,0.0,0.0001040004062815,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0004933326272293,287.0105285644531,294.1499938964844,297.3957214355469,295.6768493652344,298.9289855957031,297.56121826171875,288.54656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522961383685,1.1978447567173587e-08,0.0010522841475903,-0.0304253809154033,0.0,0.0,0.0,-0.0107510788366198,60.0,14.909930229187012,0.0,-7.549699176934156e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7654113769531,0.0,0.0,9.832750947680324e-05,298.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655029296875,0.0,0.0,0.0001035436216625,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7655944824219,0.0,0.0,7.647697202628478e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,0.0001035436071106,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7652893066406,0.0,0.0,0.0004911657888442,287.01715087890625,294.1499938964844,297.3453063964844,295.64825439453125,298.9140625,297.51837158203125,288.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047674100846,1.1437974123396089e-08,0.0010476626921445,-0.0290109347552061,0.0,0.0,0.0,-0.0104831429198384,60.0,14.762417793273926,0.0,-7.48352420032461e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,9.796588710742073e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7717590332031,0.0,0.0,0.0001031628198688,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7718505859375,0.0,0.0,7.619571988470852e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7716979980469,0.0,0.0,0.0001031628053169,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77154541015625,0.0,0.0,0.0004893594305031,287.02374267578125,294.1499938964844,297.2953186035156,295.6199951171875,298.89892578125,297.4755859375,288.55963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438185418024,1.0987417198293773e-08,0.0010438075987622,-0.0278316773474216,0.0,0.0,0.0,-0.0102597707882523,60.0,14.62248420715332,0.0,-7.428580772739225e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,9.74410941125825e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001026101890602,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,7.578754593851045e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,0.0001026101745082,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,0.0004867379902862,287.036865234375,294.1499938964844,297.1969909667969,295.56475830078125,298.8675842285156,297.3900146484375,288.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224902004,1.0333558009278931e-08,0.0010382145410403,-0.0261201057583093,0.0,0.0,0.0,-0.0099356146529316,60.0,14.376492500305176,0.0,-7.349206043727463e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,9.74410941125825e-05,298.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7842102050781,0.0,0.0,0.0001026101890602,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843017578125,0.0,0.0,7.578754593851045e-05,298.53668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7841491699219,0.0,0.0,0.0001026101745082,298.3349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.78399658203125,0.0,0.0,0.0004867379902862,287.036865234375,294.1499938964844,297.1969909667969,295.56475830078125,298.8675842285156,297.3900146484375,288.572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038224902004,1.0333558009278931e-08,0.0010382145410403,-0.0261201057583093,0.0,0.0,0.0,-0.0099356146529316,60.0,14.376492500305176,0.0,-7.349206043727463e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,9.703268005978316e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,0.0001021801072056,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,7.546988490503281e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,0.0001021800926537,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.0004846978699788,287.0499267578125,294.1499938964844,297.1014099121094,295.5115966796875,298.835205078125,297.3045959472656,288.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824703717242755e-09,0.0010338637512177,-0.0247879456728696,0.0,0.0,0.0,-0.0096833556890487,60.0,14.156070709228516,0.0,-7.287727754601292e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,9.703268005978316e-05,298.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.796630859375,0.0,0.0,0.0001021801072056,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7967224121094,0.0,0.0,7.546988490503281e-05,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.79656982421875,0.0,0.0,0.0001021800926537,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7964172363281,0.0,0.0,0.0004846978699788,287.0499267578125,294.1499938964844,297.1014099121094,295.5115966796875,298.835205078125,297.3045959472656,288.58526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824703717242755e-09,0.0010338637512177,-0.0247879456728696,0.0,0.0,0.0,-0.0096833556890487,60.0,14.156070709228516,0.0,-7.287727754601292e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,9.67275773291476e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.0,0.0001018588154693,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,7.523258682340384e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,0.0001018588081933,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0004831738478969,287.0629272460937,294.1499938964844,297.0093078613281,295.46112060546875,298.8018493652344,297.22003173828125,288.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44457134721688e-09,0.0010306125041097,-0.023792689666152,0.0,0.0,0.0,-0.0094949034973979,60.0,13.957314491271973,0.0,-7.241970223503813e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,9.67275773291476e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8090209960937,0.0,0.0,0.0001018588154693,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8091125488281,0.0,0.0,7.523258682340384e-05,298.5333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8089599609375,0.0,0.0,0.0001018588081933,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8088073730469,0.0,0.0,0.0004831738478969,287.0629272460937,294.1499938964844,297.0093078613281,295.46112060546875,298.8018493652344,297.22003173828125,288.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306219337508,9.44457134721688e-09,0.0010306125041097,-0.023792689666152,0.0,0.0,0.0,-0.0094949034973979,60.0,13.957314491271973,0.0,-7.241970223503813e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,9.649376443121582e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0001016125970636,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,7.505073153879493e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0001016125897876,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,0.0004820058820769,287.075927734375,294.1499938964844,296.9213562011719,295.4138488769531,298.7676086425781,297.1367492675781,288.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255930982596e-09,0.0010281208669766,-0.0230299290269613,0.0,0.0,0.0,-0.0093504833057522,60.0,13.777271270751951,0.0,-7.207001573306115e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,9.649376443121582e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213806152344,0.0,0.0,0.0001016125970636,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82147216796875,0.0,0.0,7.505073153879493e-05,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8213195800781,0.0,0.0,0.0001016125897876,298.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8211669921875,0.0,0.0,0.0004820058820769,287.075927734375,294.1499938964844,296.9213562011719,295.4138488769531,298.7676086425781,297.1367492675781,288.6103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.153255930982596e-09,0.0010281208669766,-0.0230299290269613,0.0,0.0,0.0,-0.0093504833057522,60.0,13.777271270751951,0.0,-7.207001573306115e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8274841308594,0.0,0.0,9.638506162445992e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275451660156,0.0,0.0,0.0001014981244225,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82763671875,0.0,0.0,7.496617763536051e-05,298.5307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8275146484375,0.0,0.0,0.0001014981171465,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8273620605469,0.0,0.0,0.000481462891912,287.0823974609375,294.1499938964844,296.879150390625,295.3916015625,298.7503662109375,297.09521484375,288.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269718477502,9.017819380119365e-09,0.0010269627673551,-0.0226752925664186,0.0,0.0,0.0,-0.0092833414673805,60.0,13.689534187316896,0.0,-7.190772066678619e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,9.63070779107511e-05,298.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,0.0001014160079648,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.0,0.0,7.490552525268868e-05,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83367919921875,0.0,0.0,0.0001014159934129,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8335266113281,0.0,0.0,0.0004810733371414,287.0888977050781,294.1499938964844,296.8382263183594,295.370361328125,298.7328796386719,297.0542907714844,288.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920658878253107e-09,0.0010261326096951,-0.0224208794534206,0.0,0.0,0.0,-0.0092351781204342,60.0,13.608848571777344,0.0,-7.179141192636963e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,9.618778858566655e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,0.0001012903958326,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,7.481274951715022e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,0.0001012903812807,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,0.0004804774944204,287.1018371582031,294.1499938964844,296.7606201171875,295.33123779296875,298.697265625,296.9750061035156,288.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039983284685e-09,0.0010248600738123,-0.0220317132771015,0.0,0.0,0.0,-0.0091614928096532,60.0,13.462428092956545,0.0,-7.161368387187397e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,9.618778858566655e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8460693359375,0.0,0.0,0.0001012903958326,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8461608886719,0.0,0.0,7.481274951715022e-05,298.5280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.84600830078125,0.0,0.0,0.0001012903812807,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.84588623046875,0.0,0.0,0.0004804774944204,287.1018371582031,294.1499938964844,296.7606201171875,295.33123779296875,298.697265625,296.9750061035156,288.6349792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772039983284685e-09,0.0010248600738123,-0.0220317132771015,0.0,0.0,0.0,-0.0091614928096532,60.0,13.462428092956545,0.0,-7.161368387187397e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,9.610862616682424e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0001012070279102,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,7.475117308786139e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,0.0001012070206343,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,0.000480082060676,287.11474609375,294.1499938964844,296.68927001953125,295.2969970703125,298.6610412597656,296.8991394042969,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.333165168762209,0.0,-7.149585457000286e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
