time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,9.610862616682424e-05,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583984375,0.0,0.0,0.0001012070279102,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8584899902344,0.0,0.0,7.475117308786139e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583374023437,0.0,0.0,0.0001012070206343,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.85821533203125,0.0,0.0,0.000480082060676,287.11474609375,294.1499938964844,296.68927001953125,295.2969970703125,298.6610412597656,296.8991394042969,288.64703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673408657955406e-09,0.0010240166448056,-0.0217734389007091,0.0,0.0,0.0,-0.0091125974431633,60.0,13.333165168762209,0.0,-7.149585457000286e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,9.606069943401964e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,0.0001011565618682,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708190917969,0.0,0.0,7.471389835700393e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001011565473163,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705444335937,0.0,0.0,0.0004798426525667,287.1276550292969,294.1499938964844,296.62481689453125,295.2682800292969,298.6243591308594,296.826904296875,288.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.218961715698242,0.0,-7.142456581732405e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,9.606069943401964e-05,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8707275390625,0.0,0.0,0.0001011565618682,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8708190917969,0.0,0.0,7.471389835700393e-05,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,0.0001011565473163,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8705444335937,0.0,0.0,0.0004798426525667,287.1276550292969,294.1499938964844,296.62481689453125,295.2682800292969,298.6243591308594,296.826904296875,288.6589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613695534620547e-09,0.0010235059307888,-0.0216170698404312,0.0,0.0,0.0,-0.0090829944238066,60.0,13.218961715698242,0.0,-7.142456581732405e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88299560546875,0.0,0.0,9.60390898399055e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0001011338099488,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831481933594,0.0,0.0,7.469709089491516e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,0.0001011337953968,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0004797347355633,287.1405639648437,294.1499938964844,296.5679626464844,295.2455749511719,298.58740234375,296.75897216796875,288.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.119648933410645,0.0,-7.139244218024032e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.88299560546875,0.0,0.0,9.60390898399055e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.883056640625,0.0,0.0,0.0001011338099488,298.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8831481933594,0.0,0.0,7.469709089491516e-05,298.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8830261230469,0.0,0.0,0.0001011337953968,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.88287353515625,0.0,0.0,0.0004797347355633,287.1405639648437,294.1499938964844,296.5679626464844,295.2455749511719,298.58740234375,296.75897216796875,288.6707458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586777511254695e-09,0.0010232756612822,-0.0215465817600488,0.0,0.0,0.0,-0.009069649502635,60.0,13.119648933410645,0.0,-7.139244218024032e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88916015625,0.0,0.0,9.603481885278596e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88922119140625,0.0,0.0,0.000101129306131,298.7875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893127441406,0.0,0.0,7.469376578228548e-05,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8891906738281,0.0,0.0,0.0001011292915791,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8890380859375,0.0,0.0,0.0004797133733518,287.1470031738281,294.1499938964844,296.5426330566406,295.2366943359375,298.5688781738281,296.72564697265625,288.6766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232402710244,8.581451105271753e-09,0.0010232316562905,-0.0215326305478811,0.0,0.0,0.0,-0.0090670157223939,60.0,13.073230743408203,0.0,-7.138608282275527e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,9.60370889515616e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953857421875,0.0,0.0,0.0001011316926451,298.7860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8954772949219,0.0,0.0,7.469553383998573e-05,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8953552246094,0.0,0.0,0.0001011316853691,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,0.0004797247238457,287.1534423828125,294.1499938964844,296.5194396972656,295.22955322265625,298.55029296875,296.6944580078125,288.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400382876396,0.0,0.0,0.0,-0.0090684173628687,60.0,13.033170700073242,0.0,-7.138945790075013e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,9.60486286203377e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90771484375,0.0,0.0,0.0001011438507703,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,7.470451237168163e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.0001011438434943,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,0.0004797823785338,287.1663513183594,294.1499938964844,296.4798889160156,295.220703125,298.5131225585937,296.6363830566406,288.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.963685035705566,0.0,-7.14066246132461e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076538085937,0.0,0.0,9.60486286203377e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90771484375,0.0,0.0,0.0001011438507703,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,7.470451237168163e-05,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9076843261719,0.0,0.0,0.0001011438434943,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.90753173828125,0.0,0.0,0.0004797823785338,287.1663513183594,294.1499938964844,296.4798889160156,295.220703125,298.5131225585937,296.6363830566406,288.6940002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.963685035705566,0.0,-7.14066246132461e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,9.606800449546428e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,0.0001011642525554,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,7.47195808799006e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,0.0001011642452795,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0004798791778739,287.1792297363281,294.1499938964844,296.45001220703125,295.2196350097656,298.4761047363281,296.5868530273437,288.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.91420078277588,0.0,-7.143543712118118e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,9.606800449546428e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200744628906,0.0,0.0,0.0001011642525554,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9201354980469,0.0,0.0,7.47195808799006e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9200134277344,0.0,0.0,0.0001011642452795,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9198913574219,0.0,0.0,0.0004798791778739,287.1792297363281,294.1499938964844,296.45001220703125,295.2196350097656,298.4761047363281,296.5868530273437,288.7054138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409228742122,0.0,0.0,0.0,-0.0090875094756484,60.0,12.91420078277588,0.0,-7.143543712118118e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,9.609374683350325e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0001011913627735,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,7.473960431525484e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.932373046875,0.0,0.0,0.0001011913554975,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,0.0004800077877007,287.1921081542969,294.1499938964844,296.4277648925781,295.2248229980469,298.4393615722656,296.5443725585937,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.878703117370604,0.0,-7.147372826921129e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9323425292969,0.0,0.0,9.609374683350325e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324035644531,0.0,0.0,0.0001011913627735,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9324951171875,0.0,0.0,7.473960431525484e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.932373046875,0.0,0.0,0.0001011913554975,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9322509765625,0.0,0.0,0.0004800077877007,287.1921081542969,294.1499938964844,296.4277648925781,295.2248229980469,298.4393615722656,296.5443725585937,288.7166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654877703406783e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.878703117370604,0.0,-7.147372826921129e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447021484375,0.0,0.0,9.613469592295588e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,0.0001012344800983,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,7.477145118173212e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447326660156,0.0,0.0,0.0001012344728223,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,0.0004802123294211,287.2050170898437,294.1499938964844,296.410400390625,295.2341613769531,298.40289306640625,296.507568359375,288.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.854772567749023,0.0,-7.153465020337535e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447021484375,0.0,0.0,9.613469592295588e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447631835937,0.0,0.0,0.0001012344800983,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9448547363281,0.0,0.0,7.477145118173212e-05,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9447326660156,0.0,0.0,0.0001012344728223,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,0.0004802123294211,287.2050170898437,294.1499938964844,296.410400390625,295.2341613769531,298.40289306640625,296.507568359375,288.72784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705893783655938e-09,0.0010242939461022,-0.0218585059046745,0.0,0.0,0.0,-0.0091286990791559,60.0,12.854772567749023,0.0,-7.153465020337535e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,9.616647730581462e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9509582519531,0.0,0.0,0.0001012679422274,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9510192871094,0.0,0.0,7.47961676097475e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9508972167969,0.0,0.0,0.0001012679349514,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9507751464844,0.0,0.0,0.0004803710617125,287.2114562988281,294.1499938964844,296.4034423828125,295.2402648925781,298.3848571777344,296.49176025390625,288.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745488777606171e-09,0.0010246339952573,-0.0219621881842613,0.0,0.0,0.0,-0.0091483350843191,60.0,12.848226547241213,0.0,-7.15819510332949e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,9.620275523047894e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9571228027344,0.0,0.0,0.0001013061482808,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95721435546875,0.0,0.0,7.48243837733753e-05,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.95709228515625,0.0,0.0,0.0001013061410048,298.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0004805522912647,287.2178955078125,294.1499938964844,296.3975830078125,295.24725341796875,298.3668518066406,296.4768981933594,288.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790692618276807e-09,0.0010250204941257,-0.0220805574208498,0.0,0.0,0.0,-0.0091707445681095,60.0,12.843573570251465,0.0,-7.163597359749474e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9694519042969,0.0,0.0,9.630875865695998e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001014177760225,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,7.490683492505923e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,0.0001014177687466,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0004810818354599,287.23077392578125,294.1499938964844,296.388916015625,295.2637939453125,298.3314819335937,296.45379638671875,288.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.847769737243652,0.0,-7.179393435308158e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9694519042969,0.0,0.0,9.630875865695998e-05,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9695129394531,0.0,0.0,0.0001014177760225,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696044921875,0.0,0.0,7.490683492505923e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.969482421875,0.0,0.0,0.0001014177687466,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9693603515625,0.0,0.0,0.0004810818354599,287.23077392578125,294.1499938964844,296.388916015625,295.2637939453125,298.3314819335937,296.45379638671875,288.7497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922764749286216e-09,0.0010261479765176,-0.0224263966083526,0.0,0.0,0.0,-0.0092362090945243,60.0,12.847769737243652,0.0,-7.179393435308158e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,9.644428064348176e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0001015604866552,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,7.501223444705829e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001015604793792,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,0.0004817587614525,287.24371337890625,294.1499938964844,296.3840637207031,295.28338623046875,298.2968139648437,296.4367370605469,288.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091609243228053e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.009319913573563,60.0,12.864315032958984,0.0,-7.19961192885421e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9818725585937,0.0,0.0,9.644428064348176e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98193359375,0.0,0.0,0.0001015604866552,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9820251464844,0.0,0.0,7.501223444705829e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9819030761719,0.0,0.0,0.0001015604793792,298.3229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9817810058594,0.0,0.0,0.0004817587614525,287.24371337890625,294.1499938964844,296.3840637207031,295.28338623046875,298.2968139648437,296.4367370605469,288.76055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102760118898,9.091609243228053e-09,0.0010275921085849,-0.0228685103356838,0.0,0.0,0.0,-0.009319913573563,60.0,12.864315032958984,0.0,-7.19961192885421e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,9.660462819738314e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0001017293398035,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,7.513695163652301e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,0.0001017293325276,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,0.0004825597570743,287.2566223144531,294.1499938964844,296.3826599121094,295.3056945800781,298.2627258300781,296.4237670898437,288.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916249126195,0.0,0.0,0.0,-0.0094189569354057,60.0,12.889787673950195,0.0,-7.223572850989515e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,9.660462819738314e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.994384765625,0.0,0.0,0.0001017293398035,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,7.513695163652301e-05,298.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.99432373046875,0.0,0.0,0.0001017293325276,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99420166015625,0.0,0.0,0.0004825597570743,287.2566223144531,294.1499938964844,296.3826599121094,295.3056945800781,298.2627258300781,296.4237670898437,288.771240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291393432420136e-09,0.001029300619848,-0.0233916249126195,0.0,0.0,0.0,-0.0094189569354057,60.0,12.889787673950195,0.0,-7.223572850989515e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067749023437,0.0,0.0,9.679298818809912e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068359375,0.0,0.0,0.000101927689684,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00689697265625,0.0,0.0,7.528345304308459e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,0.0001019276824081,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.0004835006548091,287.2695617675781,294.1499938964844,296.3843688964844,295.3303527832031,298.2292175292969,296.4147033691406,288.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060836076736,0.0,0.0,0.0,-0.0095352968201041,60.0,12.92416286468506,0.0,-7.25176931837268e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0067749023437,0.0,0.0,9.679298818809912e-05,298.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068359375,0.0,0.0,0.000101927689684,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00689697265625,0.0,0.0,7.528345304308459e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0068054199219,0.0,0.0,0.0001019276824081,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066833496094,0.0,0.0,0.0004835006548091,287.2695617675781,294.1499938964844,296.3843688964844,295.3303527832031,298.2292175292969,296.4147033691406,288.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313167003914,9.526072375365402e-09,0.001031307154335,-0.0240060836076736,0.0,0.0,0.0,-0.0095352968201041,60.0,12.92416286468506,0.0,-7.25176931837268e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.01300048828125,0.0,0.0,9.688877617008984e-05,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130615234375,0.0,0.0,0.0001020285635604,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0131530761719,0.0,0.0,7.535795157309622e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0130310058594,0.0,0.0,0.0001020285490085,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0129089355469,0.0,0.0,0.0004839791217818,287.27606201171875,294.1499938964844,296.3862609863281,295.3434753417969,298.21246337890625,296.4099426269531,288.787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323370806872,9.645415133263668e-09,0.0010323274182155,-0.0243185479193925,0.0,0.0,0.0,-0.0095944581553339,60.0,12.94130039215088,0.0,-7.266128676519656e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0192565917969,0.0,0.0,9.699715883471072e-05,298.5712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193176269531,0.0,0.0,0.0001021426942315,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,7.544225809397176e-05,298.5074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0192565917969,0.0,0.0,0.0001021426869556,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0191345214844,0.0,0.0,0.0004845205403398,287.28253173828125,294.1499938964844,296.3887939453125,295.3570251464844,298.19580078125,296.4061584472656,288.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033492735587,9.780457332908554e-09,0.0010334829567,-0.024672107771039,0.0,0.0,0.0,-0.0096614081412553,60.0,12.961170196533203,0.0,-7.282395131369412e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,9.723257971927524e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,0.0001023906006594,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318908691406,0.0,0.0,7.562535756733268e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,0.0001023905933834,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,0.0004856965097133,287.2955017089844,294.1499938964844,296.39556884765625,295.3853454589844,298.1635437011719,296.40411376953125,288.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068071529269,60.0,13.011923789978027,0.0,-7.317787265037623e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,9.723257971927524e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318298339844,0.0,0.0,0.0001023906006594,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0318908691406,0.0,0.0,7.562535756733268e-05,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0317687988281,0.0,0.0,0.0001023905933834,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,0.0004856965097133,287.2955017089844,294.1499938964844,296.39556884765625,295.3853454589844,298.1635437011719,296.40411376953125,288.80279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073767597873484e-08,0.0010359894949942,-0.0254400055855512,0.0,0.0,0.0,-0.0098068071529269,60.0,13.011923789978027,0.0,-7.317787265037623e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,9.74769573076628e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0001026479440042,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,7.5815427408088e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001026479367283,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0004869172116741,287.3085327148437,294.1499938964844,296.4043884277344,295.4149475097656,298.132080078125,296.40557861328125,288.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577503278851,60.0,13.069263458251951,0.0,-7.354617537203012e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.58087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443115234375,0.0,0.0,9.74769573076628e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443725585937,0.0,0.0,0.0001026479440042,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04443359375,0.0,0.0,7.5815427408088e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0443420410156,0.0,0.0,0.0001026479367283,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442199707031,0.0,0.0,0.0004869172116741,287.3085327148437,294.1499938964844,296.4043884277344,295.4149475097656,298.132080078125,296.40557861328125,288.8131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378246706466145e-08,0.0010385931236669,-0.0262370947748422,0.0,0.0,0.0,-0.0099577503278851,60.0,13.069263458251951,0.0,-7.354617537203012e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.772812336450444e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0001029124323395,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,7.601077959407121e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,0.0001029124250635,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,0.0004881718487013,287.3215637207031,294.1499938964844,296.41485595703125,295.44549560546875,298.1011962890625,296.4094543457031,288.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.130694389343262,0.0,-7.392567624719959e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,9.772812336450444e-05,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05694580078125,0.0,0.0,0.0001029124323395,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570373535156,0.0,0.0,7.601077959407121e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0569152832031,0.0,0.0,0.0001029124250635,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0567932128906,0.0,0.0,0.0004881718487013,287.3215637207031,294.1499938964844,296.41485595703125,295.44549560546875,298.1011962890625,296.4094543457031,288.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412795236334,1.0691184826328026e-08,0.0010412688134238,-0.0270562786608934,0.0,0.0,0.0,-0.0101128863170742,60.0,13.130694389343262,0.0,-7.392567624719959e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,9.798381506698206e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.0001031816864269,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696105957031,0.0,0.0,7.620965334353969e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,0.000103181679151,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,0.0004894490703009,287.3345947265625,294.1499938964844,296.4266052246094,295.4765930175781,298.07080078125,296.4151611328125,288.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.195201873779297,0.0,-7.431301440874449e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0694885253906,0.0,0.0,9.798381506698206e-05,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.0001031816864269,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0696105957031,0.0,0.0,7.620965334353969e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06951904296875,0.0,0.0,0.000103181679151,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06939697265625,0.0,0.0,0.0004894490703009,287.3345947265625,294.1499938964844,296.4266052246094,295.4765930175781,298.07080078125,296.4151611328125,288.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440037585794,1.1009758438262908e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708162739872,60.0,13.195201873779297,0.0,-7.431301440874449e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,9.811188647290692e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07586669921875,0.0,0.0,0.0001033165608532,298.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.075927734375,0.0,0.0,7.630926847923547e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758361816406,0.0,0.0,0.0001033165535773,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0757141113281,0.0,0.0,0.000490088830702,287.34112548828125,294.1499938964844,296.432861328125,295.4922180175781,298.0557861328125,296.41900634765625,288.8388061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333902216753e-08,0.0010453588329255,-0.0283078327775001,0.0,0.0,0.0,-0.0103499321267008,60.0,13.228862762451172,0.0,-7.45074117958211e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821228027344,0.0,0.0,9.823875006986782e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821838378906,0.0,0.0,0.000103450147435,298.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0822448730469,0.0,0.0,7.64079304644838e-05,298.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821533203125,0.0,0.0,0.0001034501401591,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08203125,0.0,0.0,0.0004907225375063,287.34765625,294.1499938964844,296.4393005371094,295.50787353515625,298.0409545898437,296.42333984375,288.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467104148119,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,13.262956619262695,0.0,-7.470021046174224e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,9.848934860201553e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,0.0001037140391417,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,7.660284609301016e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,0.0001037140318658,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,0.0004919743514619,287.3607482910156,294.1499938964844,296.4525451660156,295.5390319824219,298.01171875,296.4330749511719,288.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.331881523132324,0.0,-7.50818074379822e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,9.848934860201553e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0948181152344,0.0,0.0,0.0001037140391417,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.09490966796875,0.0,0.0,7.660284609301016e-05,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.09478759765625,0.0,0.0,0.0001037140318658,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0946655273437,0.0,0.0,0.0004919743514619,287.3607482910156,294.1499938964844,296.4525451660156,295.5390319824219,298.01171875,296.4330749511719,288.8540344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639621710912706e-08,0.0010493785375729,-0.0295386854559183,0.0,0.0,0.0,-0.010583066381514,60.0,13.331881523132324,0.0,-7.50818074379822e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
