time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,9.872779628494754e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,0.000103965132439,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,7.678830297663808e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,0.000103965125163,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0004931654548272,287.37384033203125,294.1499938964844,296.4660339355469,295.5696716308594,297.9833679199219,296.4443054199219,288.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.400811195373535,0.0,-7.544579716523003e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1074523925781,0.0,0.0,9.872779628494754e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075134277344,0.0,0.0,0.000103965132439,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1075744628906,0.0,0.0,7.678830297663808e-05,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.10748291015625,0.0,0.0,0.000103965125163,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1073608398437,0.0,0.0,0.0004931654548272,287.37384033203125,294.1499938964844,296.4660339355469,295.5696716308594,297.9833679199219,296.4443054199219,288.8641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936714727767141e-08,0.0010519188363105,-0.0303161777555942,0.0,0.0,0.0,-0.0107303466647863,60.0,13.400811195373535,0.0,-7.544579716523003e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,9.895525727188216e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,0.0001042046642396,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,7.696521788602695e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,0.0001042046569637,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,0.0004943016683682,287.3869934082031,294.1499938964844,296.4793701171875,295.5993957519531,297.9559020996094,296.45672607421875,288.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708469197154,60.0,13.469231605529783,0.0,-7.57938423134874e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,9.895525727188216e-05,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,0.0001042046642396,298.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.12030029296875,0.0,0.0,7.696521788602695e-05,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12017822265625,0.0,0.0,0.0001042046569637,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1200866699219,0.0,0.0,0.0004943016683682,287.3869934082031,294.1499938964844,296.4793701171875,295.5993957519531,297.9559020996094,296.45672607421875,288.8741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010543550597503,1.2220120026995572e-08,0.0010543428361415,-0.0310577992349863,0.0,0.0,0.0,-0.0108708469197154,60.0,13.469231605529783,0.0,-7.57938423134874e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,9.907176718115808e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273498535156,0.0,0.0,0.0001043273587129,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1274108886719,0.0,0.0,7.70558399381116e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273193359375,0.0,0.0,0.0001043273514369,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.0004948836867697,287.39434814453125,294.1499938964844,296.4866638183594,295.61553955078125,297.9410095214844,296.4637756347656,288.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555962799116,1.236528746062504e-08,0.0010555839398875,-0.0314376577734947,0.0,0.0,0.0,-0.0109428111463785,60.0,13.505776405334473,0.0,-7.597243012469337e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329040527344,0.0,0.0,9.916321869241074e-05,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329650878906,0.0,0.0,0.0001044236632878,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1330261230469,0.0,0.0,7.712696969974786e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1329345703125,0.0,0.0,0.0001044236560119,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1328125,0.0,0.0,0.0004953405004926,287.4001159667969,294.1499938964844,296.4922180175781,295.6278991699219,297.9293212890625,296.46929931640625,288.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565711418166,1.2479236310980468e-08,0.0010565586853772,-0.0317358151078224,0.0,0.0,0.0,-0.0109993023797869,60.0,13.5344877243042,0.0,-7.611275520957862e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1392822265625,0.0,0.0,9.927083010552452e-05,298.58074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13934326171875,0.0,0.0,0.0001045369717758,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.139404296875,0.0,0.0,7.72106577642262e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1393127441406,0.0,0.0,0.0001045369644998,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1391906738281,0.0,0.0,0.0004958779900334,287.4066772460937,294.1499938964844,296.4983215332031,295.6415710449219,297.9159545898437,296.4755859375,288.8891906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577192297205,1.2613307731612622e-08,0.0010577066568657,-0.0320866145193576,0.0,0.0,0.0,-0.0110657745972275,60.0,13.567716598510742,0.0,-7.627802744991642e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1456604003906,0.0,0.0,9.936672722687943e-05,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457214355469,0.0,0.0,0.0001046379693434,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1457824707031,0.0,0.0,7.72852508816868e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14569091796875,0.0,0.0,0.0001046379620674,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.14556884765625,0.0,0.0,0.0004963570390827,287.41326904296875,294.1499938964844,296.5041809082031,295.65478515625,297.9028625488281,296.48175048828125,288.8941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732797927128562e-08,0.0010587262222543,-0.0323992557823658,0.0,0.0,0.0,-0.011125000193715,60.0,13.598674774169922,0.0,-7.642547927844134e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,9.954016422852874e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0001048206031555,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,7.742014713585377e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001048205958795,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0004972234019078,287.4264221191406,294.1499938964844,296.51495361328125,295.6797180175781,297.8773193359375,296.4931640625,288.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294889262482002e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.655433654785156,0.0,-7.669250123854e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,9.954016422852874e-05,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1584777832031,0.0,0.0,0.0001048206031555,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585388183594,0.0,0.0,7.742014713585377e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.158447265625,0.0,0.0,0.0001048205958795,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1583251953125,0.0,0.0,0.0004972234019078,287.4264221191406,294.1499938964844,296.51495361328125,295.6797180175781,297.8773193359375,296.4931640625,288.9041442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605893330648,1.294889262482002e-08,0.0010605764109641,-0.0329646281898021,0.0,0.0,0.0,-0.0112321395426988,60.0,13.655433654785156,0.0,-7.669250123854e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,9.969259554054588e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0001049811180564,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,7.753870158921927e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001049811107804,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,0.0004979848745279,287.4395751953125,294.1499938964844,296.5241394042969,295.7022705078125,297.85260009765625,296.5032653808594,288.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138818033553434e-08,0.0010622012196108,-0.0334615148603916,0.0,0.0,0.0,-0.0113262981176376,60.0,13.705368041992188,0.0,-7.69275700918115e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.17120361328125,0.0,0.0,9.969259554054588e-05,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712646484375,0.0,0.0,0.0001049811180564,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1713256835937,0.0,0.0,7.753870158921927e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1712341308594,0.0,0.0,0.0001049811107804,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1711120605469,0.0,0.0,0.0004979848745279,287.4395751953125,294.1499938964844,296.5241394042969,295.7022705078125,297.85260009765625,296.5032653808594,288.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.3138818033553434e-08,0.0010622012196108,-0.0334615148603916,0.0,0.0,0.0,-0.0113262981176376,60.0,13.705368041992188,0.0,-7.69275700918115e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,9.98285468085669e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,0.0001051242797984,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,7.76444430812262e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,0.0001051242797984,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839294433594,0.0,0.0,0.0004986639833077,287.4527282714844,294.1499938964844,296.5313720703125,295.7221374511719,297.8283386230469,296.51220703125,288.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.750282287597656,0.0,-7.71375212593739e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,9.98285468085669e-05,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840515136719,0.0,0.0,0.0001051242797984,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1841125488281,0.0,0.0,7.76444430812262e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1840209960937,0.0,0.0,0.0001051242797984,298.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1839294433594,0.0,0.0,0.0004986639833077,287.4527282714844,294.1499938964844,296.5313720703125,295.7221374511719,297.8283386230469,296.51220703125,288.9239807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308207869044963e-08,0.0010636503575369,-0.0339046493172645,0.0,0.0,0.0,-0.0114102754741907,60.0,13.750282287597656,0.0,-7.71375212593739e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,9.994110587285832e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,0.000105242805148,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969299316406,0.0,0.0,7.773198740324005e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.000105242797872,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.0004992262111045,287.46588134765625,294.1499938964844,296.53631591796875,295.73895263671875,297.80450439453125,296.5196228027344,288.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.788093566894531,0.0,-7.731156159707099e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,9.994110587285832e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968688964844,0.0,0.0,0.000105242805148,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1969299316406,0.0,0.0,7.773198740324005e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1968078613281,0.0,0.0,0.000105242797872,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1967163085937,0.0,0.0,0.0004992262111045,287.46588134765625,294.1499938964844,296.53631591796875,295.73895263671875,297.80450439453125,296.5196228027344,288.93389892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448445912445097e-08,0.0010648493189364,-0.0342715084552764,0.0,0.0,0.0,-0.011479795910418,60.0,13.788093566894531,0.0,-7.731156159707099e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,9.99970143311657e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032470703125,0.0,0.0,0.000105301682197,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,7.777546852594241e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2032165527344,0.0,0.0,0.000105301674921,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.203125,0.0,0.0,0.0004995054914616,287.47247314453125,294.1499938964844,296.5378112792969,295.7460632324219,297.7925720214844,296.52349853515625,288.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654591023921,1.3518105745902176e-08,0.0010654455982148,-0.0344537310302257,0.0,0.0,0.0,-0.011514333076775,60.0,13.807517051696776,0.0,-7.739807728057714e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,0.0001000377524178,298.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.000105344588519,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.209716796875,0.0,0.0,7.78071625973098e-05,298.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2096252441406,0.0,0.0,0.0001053445812431,298.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.20953369140625,0.0,0.0,0.0004997089854441,287.4790344238281,294.1499938964844,296.5386047363281,295.7522888183594,297.7807922363281,296.5264892578125,288.9438171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568866918944876e-08,0.0010658755199983,-0.0345865190029144,0.0,0.0,0.0,-0.0115394769236445,60.0,13.822295188903809,0.0,-7.746116637008529e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.000100100201962,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,0.0001054103486239,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,7.785572961438447e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.000105410341348,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,0.0005000209202989,287.4921875,294.1499938964844,296.5378723144531,295.7618408203125,297.7576599121094,296.5294189453125,288.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.84075927734375,0.0,-7.7557906763559e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.000100100201962,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,0.0001054103486239,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2225036621094,0.0,0.0,7.785572961438447e-05,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.222412109375,0.0,0.0,0.000105410341348,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2223205566406,0.0,0.0,0.0005000209202989,287.4921875,294.1499938964844,296.5378723144531,295.7618408203125,297.7576599121094,296.5294189453125,288.9537048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665567824617,1.3646678453937966e-08,0.0010665430454537,-0.0347900539636611,0.0,0.0,0.0,-0.0115780616179108,60.0,13.84075927734375,0.0,-7.7557906763559e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,0.0001001452110358,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.0001054577369359,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,7.789073424646631e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0001054577296599,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,0.0005002457182854,287.5053100585937,294.1499938964844,296.53375244140625,295.7672119140625,297.73486328125,296.5290832519531,288.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.848264694213867,0.0,-7.762765363850124e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2351989746094,0.0,0.0,0.0001001452110358,298.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352600097656,0.0,0.0,0.0001054577369359,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2353210449219,0.0,0.0,7.789073424646631e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2352294921875,0.0,0.0,0.0001054577296599,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.235107421875,0.0,0.0,0.0005002457182854,287.5053100585937,294.1499938964844,296.53375244140625,295.7672119140625,297.73486328125,296.5290832519531,288.9635925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702749157573637e-08,0.0010670231422409,-0.0349367223680019,0.0,0.0,0.0,-0.0116058615967631,60.0,13.848264694213867,0.0,-7.762765363850124e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0001001750279101,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,0.0001054891472449,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,7.791392999934033e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,0.0001054891399689,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,0.0005003947298973,287.5184326171875,294.1499938964844,296.5259094238281,295.7680358886719,297.7123107910156,296.5259094238281,288.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.846389770507812,0.0,-7.767389575974448e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479858398437,0.0,0.0,0.0001001750279101,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.248046875,0.0,0.0,0.0001054891472449,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.24810791015625,0.0,0.0,7.791392999934033e-05,298.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2480163574219,0.0,0.0,0.0001054891399689,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2479248046875,0.0,0.0,0.0005003947298973,287.5184326171875,294.1499938964844,296.5259094238281,295.7680358886719,297.7123107910156,296.5259094238281,288.9734802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673546930775,1.3739907878118629e-08,0.0010673409560695,-0.0350339226424694,0.0,0.0,0.0,-0.011624283157289,60.0,13.846389770507812,0.0,-7.767389575974448e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0001001889759209,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562255859375,0.0,0.0,0.0001055038301274,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2562866210937,0.0,0.0,7.792477117618546e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0001055038228514,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.256103515625,0.0,0.0,0.0005004644044674,287.5267944335937,294.1499938964844,296.5187683105469,295.7660217285156,297.6979064941406,296.5232849121094,288.9798278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675034718587,1.3757282424364805e-08,0.0010674896184355,-0.0350793674588203,0.0,0.0,0.0,-0.0116328969597816,60.0,13.843106269836426,0.0,-7.769552468062103e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607727050781,0.0,0.0,0.0001001887940219,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608337402344,0.0,0.0,0.0001055036336765,298.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608947753906,0.0,0.0,7.792463293299079e-05,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26080322265625,0.0,0.0,0.0001055036264006,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2607116699219,0.0,0.0,0.0005004634731449,287.5315246582031,294.1499938964844,296.51397705078125,295.76397705078125,297.6898803710937,296.5194702148437,288.9833679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067501027137,1.3757053274332522e-08,0.001067487290129,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.833656311035156,0.0,-7.769524046352674e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,0.0001001928540063,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672119140625,0.0,0.0,0.0001055079119396,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26727294921875,0.0,0.0,7.792779069859535e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,0.0001055079046636,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.26708984375,0.0,0.0,0.0005004837876185,287.5380554199219,294.1499938964844,296.50634765625,295.7599792480469,297.6787109375,296.5159606933594,288.9883117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762111450432712e-08,0.0010675291996449,-0.0350919999182224,0.0,0.0,0.0,-0.0116352830082178,60.0,13.826302528381348,0.0,-7.770153587216555e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,0.0001001907658064,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27362060546875,0.0,0.0,0.0001055057073244,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2736511230469,0.0,0.0,7.792616816004738e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.0001055057073244,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2734680175781,0.0,0.0,0.0005004733102396,287.54461669921875,294.1499938964844,296.4975891113281,295.754638671875,297.6675720214844,296.51080322265625,288.9932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759505534949312e-08,0.0010675058001652,-0.0350851863622665,0.0,0.0,0.0,-0.0116339847445487,60.0,13.81333351135254,0.0,-7.769829579729048e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.0001001801720121,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0001054945605574,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,7.791793177602813e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.0001054945532814,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.0005004204576835,287.55767822265625,294.1499938964844,296.47637939453125,295.7396545410156,297.6452331542969,296.49658203125,289.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274552419781,60.0,13.775712013244627,0.0,-7.768186804923971e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.0001001801720121,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0001054945605574,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,7.791793177602813e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2863464355469,0.0,0.0,0.0001054945532814,298.3242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,0.0005004204576835,287.55767822265625,294.1499938964844,296.47637939453125,295.7396545410156,297.6452331542969,296.49658203125,289.0031433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746313420881506e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274552419781,60.0,13.775712013244627,0.0,-7.768186804923971e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0001001588461804,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,0.0001054720996762,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,7.790134259266779e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0001054720924003,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0005003138794563,287.5707092285156,294.1499938964844,296.45001220703125,295.7186889648437,297.6228332519531,296.47833251953125,289.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.726941108703612,0.0,-7.764879939031746e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0001001588461804,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.29913330078125,0.0,0.0,0.0001054720996762,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991943359375,0.0,0.0,7.790134259266779e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2991027832031,0.0,0.0,0.0001054720924003,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,0.0005003138794563,287.5707092285156,294.1499938964844,296.45001220703125,295.7186889648437,297.6228332519531,296.47833251953125,289.01300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671807685866,1.371973734620724e-08,0.0010671670315787,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.726941108703612,0.0,-7.764879939031746e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,0.0001001478376565,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001054605090757,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,7.78927787905559e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0001054605017998,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,0.0005002589314244,287.583740234375,294.1499938964844,296.41998291015625,295.69158935546875,297.600341796875,296.4559326171875,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.66543197631836,0.0,-7.763173215380449e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31182861328125,0.0,0.0,0.0001001478376565,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.0001054605090757,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119201660156,0.0,0.0,7.78927787905559e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,0.0001054605017998,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.311767578125,0.0,0.0,0.0005002589314244,287.583740234375,294.1499938964844,296.41998291015625,295.69158935546875,297.600341796875,296.4559326171875,289.0228881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022983228653e-08,0.0010670500341802,-0.0349452905356884,0.0,0.0,0.0,-0.0116074793040752,60.0,13.66543197631836,0.0,-7.763173215380449e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0001001652854029,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0001054788808687,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,7.790634845150635e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0001054788735928,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0005003460682928,287.59674072265625,294.1499938964844,296.38818359375,295.6588439941406,297.5776062011719,296.42974853515625,289.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727757597337133e-08,0.0010672353673726,-0.0350021421909332,0.0,0.0,0.0,-0.0116182509809732,60.0,13.592175483703612,0.0,-7.765877541032752e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0001001652854029,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246154785156,0.0,0.0,0.0001054788808687,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3246765136719,0.0,0.0,7.790634845150635e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3245849609375,0.0,0.0,0.0001054788735928,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3244934082031,0.0,0.0,0.0005003460682928,287.59674072265625,294.1499938964844,296.38818359375,295.6588439941406,297.5776062011719,296.42974853515625,289.0327453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727757597337133e-08,0.0010672353673726,-0.0350021421909332,0.0,0.0,0.0,-0.0116182509809732,60.0,13.592175483703612,0.0,-7.765877541032752e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309326171875,0.0,0.0,0.0001001928394543,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309936523437,0.0,0.0,0.0001055078901117,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3310241699219,0.0,0.0,7.792777614668012e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309631347656,0.0,0.0,0.0001055078901117,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,0.0005004836712032,287.6032409667969,294.1499938964844,296.37164306640625,295.6404724121094,297.5660705566406,296.4146423339844,289.0376892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675417724996,1.3762085693258541e-08,0.0010675279190763,-0.035091932862997,0.0,0.0,0.0,-0.0116352643817663,60.0,13.549211502075195,0.0,-7.770150745045613e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0001002095086732,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,0.0001055254469974,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33740234375,0.0,0.0,7.794074190314859e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373107910156,0.0,0.0,0.0001055254397215,298.3245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,0.000500566966366,287.6097106933594,294.1499938964844,296.354736328125,295.620849609375,297.5545959472656,296.4007568359375,289.0426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677195386961,1.3782856633781648e-08,0.0010677056852728,-0.0351462662220001,0.0,0.0,0.0,-0.0116455620154738,60.0,13.50966739654541,0.0,-7.772736410061044e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0001002838980639,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0001056037872331,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.799860031809658e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0001056037799571,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0005009385640732,287.6227111816406,294.1499938964844,296.3197631835937,295.5780334472656,297.5313720703125,296.3694763183594,289.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875546045483134e-08,0.0010684980079531,-0.035388708114624,0.0,0.0,0.0,-0.0116915116086602,60.0,13.418981552124023,0.0,-7.784281308431673e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
