time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0001002838980639,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500671386719,0.0,0.0,0.0001056037872331,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.799860031809658e-05,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,0.0001056037799571,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,0.0005009385640732,287.6227111816406,294.1499938964844,296.3197631835937,295.5780334472656,297.5313720703125,296.3694763183594,289.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685119777917,1.3875546045483134e-08,0.0010684980079531,-0.035388708114624,0.0,0.0,0.0,-0.0116915116086602,60.0,13.418981552124023,0.0,-7.784281308431673e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001003828874672,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0001057080226019,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.807559450156987e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0001057080226019,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0005014330381527,287.6356811523437,294.1499938964844,296.283447265625,295.5308532714844,297.5078430175781,296.336181640625,289.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998880277199532e-08,0.0010695521486923,-0.0357112996280193,0.0,0.0,0.0,-0.011752650141716,60.0,13.321409225463867,0.0,-7.79965603214805e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,0.0001003828874672,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628234863281,0.0,0.0,0.0001057080226019,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36285400390625,0.0,0.0,7.807559450156987e-05,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36279296875,0.0,0.0,0.0001057080226019,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627014160156,0.0,0.0,0.0005014330381527,287.6356811523437,294.1499938964844,296.283447265625,295.5308532714844,297.5078430175781,296.336181640625,289.06231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695661185309,1.3998880277199532e-08,0.0010695521486923,-0.0357112996280193,0.0,0.0,0.0,-0.011752650141716,60.0,13.321409225463867,0.0,-7.79965603214805e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001005058511509,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0001058375055436,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.81712296884507e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001058375055436,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0005020472453907,287.6486511230469,294.1499938964844,296.2459411621094,295.47967529296875,297.4839782714844,296.3008728027344,289.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152083949170446e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.217022895812988,0.0,-7.818775316081884e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001005058511509,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37554931640625,0.0,0.0,0.0001058375055436,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756103515625,0.0,0.0,7.81712296884507e-05,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,0.0001058375055436,298.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,0.0005020472453907,287.6486511230469,294.1499938964844,296.2459411621094,295.47967529296875,297.4839782714844,296.3008728027344,289.0721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708762565627,1.4152083949170446e-08,0.0010708620538935,-0.0361119993031024,0.0,0.0,0.0,-0.0118285994976758,60.0,13.217022895812988,0.0,-7.818775316081884e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0001006028833216,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.0001059396890923,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847961425781,0.0,0.0,7.8246695920825e-05,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,0.0001059396818163,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,0.0005025319405831,287.6579895019531,294.1499938964844,296.2182312011719,295.44061279296875,297.4666748046875,296.2748413085937,289.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272984572016869e-08,0.001071895705536,-0.0364282019436359,0.0,0.0,0.0,-0.0118885338306427,60.0,13.139595985412598,0.0,-7.833879323015935e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0001006507372949,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883056640625,0.0,0.0,0.0001059900823747,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.828391971997917e-05,298.4959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,0.0001059900750988,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0005027709994465,287.66162109375,294.1499938964844,296.20733642578125,295.4249572753906,297.4598083496094,296.2640380859375,289.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332607989331336e-08,0.0010724054882302,-0.0365841351449489,0.0,0.0,0.0,-0.0119180921465158,60.0,13.10702133178711,0.0,-7.84133433739953e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0001007249666145,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,0.0001060682479874,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3947448730469,0.0,0.0,7.834165444364771e-05,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946533203125,0.0,0.0,0.0001060682479874,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0005031417822465,287.6680908203125,294.1499938964844,296.18768310546875,295.3964233398437,297.4476928710937,296.2455139160156,289.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732117807492,1.4425100225423648e-08,0.0010731973452493,-0.0368260256946086,0.0,0.0,0.0,-0.0119639495387673,60.0,13.051605224609377,0.0,-7.852904815308649e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.0001008159888442,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40106201171875,0.0,0.0,0.000106164101453,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.401123046875,0.0,0.0,7.841244951123372e-05,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,0.000106164101453,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.40093994140625,0.0,0.0,0.0005035965004935,287.6745910644531,294.1499938964844,296.16778564453125,295.3671264648437,297.4353332519531,296.2259521484375,289.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538514392370416e-08,0.0010741667356342,-0.0371226221323013,0.0,0.0,0.0,-0.0120201716199517,60.0,12.992364883422852,0.0,-7.86710430134008e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,0.0001009999396046,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.0001063578092725,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,7.855552394175902e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0001063578092725,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0005045153666287,287.68756103515625,294.1499938964844,296.1274719238281,295.3065795898437,297.4104919433594,296.1867370605469,289.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337883174419,60.0,12.873040199279783,0.0,-7.895838649574216e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137878417969,0.0,0.0,0.0001009999396046,298.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,0.0001063578092725,298.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41387939453125,0.0,0.0,7.855552394175902e-05,298.4944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.413818359375,0.0,0.0,0.0001063578092725,298.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4137268066406,0.0,0.0,0.0005045153666287,287.68756103515625,294.1499938964844,296.1274719238281,295.3065795898437,297.4104919433594,296.1867370605469,289.1015319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761402081698,1.4767710609930873e-08,0.0010761255398392,-0.0377219840884208,0.0,0.0,0.0,-0.0121337883174419,60.0,12.873040199279783,0.0,-7.895838649574216e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0001011985441436,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0001065669566742,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.870999252190813e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0001065669493982,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0005055074580013,287.7005310058594,294.1499938964844,296.08648681640625,295.2437438964844,297.3853759765625,296.1465759277344,289.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015169552157204e-08,0.0010782412718981,-0.0383690595626831,0.0,0.0,0.0,-0.0122564639896154,60.0,12.750039100646973,0.0,-7.926922052092777e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.56549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0001011985441436,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266052246094,0.0,0.0,0.0001065669566742,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4266662597656,0.0,0.0,7.870999252190813e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42657470703125,0.0,0.0,0.0001065669493982,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0005055074580013,287.7005310058594,294.1499938964844,296.08648681640625,295.2437438964844,297.3853759765625,296.1465759277344,289.1112976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015169552157204e-08,0.0010782412718981,-0.0383690595626831,0.0,0.0,0.0,-0.0122564639896154,60.0,12.750039100646973,0.0,-7.926922052092777e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0001014168665278,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0001067968551069,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.887979882070795e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0001067968478309,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,0.0005065979785285,287.7135314941406,294.1499938964844,296.0450134277344,295.1790771484375,297.359619140625,296.1049194335937,289.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287190180401922e-08,0.0010805678321048,-0.0390803031623363,0.0,0.0,0.0,-0.0123913185670971,60.0,12.620508193969728,0.0,-7.96116097490085e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0001014168665278,298.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,0.0001067968551069,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394836425781,0.0,0.0,7.887979882070795e-05,298.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,0.0001067968478309,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393310546875,0.0,0.0,0.0005065979785285,287.7135314941406,294.1499938964844,296.0450134277344,295.1790771484375,297.359619140625,296.1049194335937,289.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080583082512,1.5287190180401922e-08,0.0010805678321048,-0.0390803031623363,0.0,0.0,0.0,-0.0123913185670971,60.0,12.620508193969728,0.0,-7.96116097490085e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0001016343667288,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0001070258949766,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.904896483523771e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0001070258877007,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0005076844827271,287.7265014648437,294.1499938964844,296.003173828125,295.1129455566406,297.3337097167969,296.063232421875,289.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555819828524818e-08,0.0010828843805938,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.4907808303833,0.0,-7.995345185918269e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0001016343667288,298.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0001070258949766,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522705078125,0.0,0.0,7.904896483523771e-05,298.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,0.0001070258877007,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0005076844827271,287.7265014648437,294.1499938964844,296.003173828125,295.1129455566406,297.3337097167969,296.063232421875,289.1307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010828998638316,1.555819828524818e-08,0.0010828843805938,-0.0397888384759426,0.0,0.0,0.0,-0.0125256637111306,60.0,12.4907808303833,0.0,-7.995345185918269e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.000101749508758,298.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586486816406,0.0,0.0,0.0001071471415343,298.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,7.913851732155308e-05,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0001071471342584,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.45855712890625,0.0,0.0,0.0005082596326246,287.7330017089844,294.1499938964844,295.9821472167969,295.0794677734375,297.320556640625,296.0419921875,289.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701656863598146e-08,0.0010841111652553,-0.0401638858020305,0.0,0.0,0.0,-0.0125967841595411,60.0,12.423575401306152,0.0,-8.013470420564772e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.46502685546875,0.0,0.0,0.0001018632101477,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.0001072668746928,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651184082031,0.0,0.0,7.922695658635348e-05,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4650573730469,0.0,0.0,0.0001072668746928,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0005088275647722,287.739501953125,294.1499938964844,295.96112060546875,295.0457763671875,297.3072204589844,296.0206604003906,289.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.5843331979681352e-08,0.0010853230487555,-0.040534246712923,0.0,0.0,0.0,-0.0126670207828283,60.0,12.35576057434082,0.0,-8.031390308360643e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0001020880808937,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0001075036780093,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.940185605548322e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0001075036707334,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,0.0005099508562125,287.75250244140625,294.1499938964844,295.9189758300781,294.9779968261719,297.2801818847656,295.9779357910156,289.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666536867618,0.0,0.0,0.0,-0.012805919162929,60.0,12.218524932861328,0.0,-8.066889023439219e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0001020880808937,298.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779357910156,0.0,0.0,0.0001075036780093,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,7.940185605548322e-05,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779052734375,0.0,0.0,0.0001075036707334,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,0.0005099508562125,287.75250244140625,294.1499938964844,295.9189758300781,294.9779968261719,297.2801818847656,295.9779357910156,289.14990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877345921471,1.6123518520316793e-08,0.0010877185268327,-0.0412666536867618,0.0,0.0,0.0,-0.012805919162929,60.0,12.218524932861328,0.0,-8.066889023439219e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0001023162549245,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0001077439519576,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.957932393765077e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0001077439446817,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0005110906204208,287.7655029296875,294.1499938964844,295.8768920898437,294.9100646972656,297.2532653808594,295.935302734375,289.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407820879749124e-08,0.0010901513742282,-0.0420097522437572,0.0,0.0,0.0,-0.012946868315339,60.0,12.08205223083496,0.0,-8.102988857672244e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0001023162549245,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49078369140625,0.0,0.0,0.0001077439519576,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908142089844,0.0,0.0,7.957932393765077e-05,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0001077439446817,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4906921386719,0.0,0.0,0.0005110906204208,287.7655029296875,294.1499938964844,295.8768920898437,294.9100646972656,297.2532653808594,295.935302734375,289.15948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901676723733,1.6407820879749124e-08,0.0010901513742282,-0.0420097522437572,0.0,0.0,0.0,-0.012946868315339,60.0,12.08205223083496,0.0,-8.102988857672244e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0001025295496219,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,0.0001079685607692,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.974521577125415e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0001079685534932,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,0.0005121561116538,287.7785339355469,294.1499938964844,295.83502197265625,294.8423156738281,297.225830078125,295.89263916015625,289.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924385860562,1.6673581626491796e-08,0.0010924219386652,-0.0427043288946151,0.0,0.0,0.0,-0.0130786085501313,60.0,11.942960739135742,0.0,-8.136807849723483e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0001025295496219,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.503662109375,0.0,0.0,0.0001079685607692,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,7.974521577125415e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036315917969,0.0,0.0,0.0001079685534932,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5035400390625,0.0,0.0,0.0005121561116538,287.7785339355469,294.1499938964844,295.83502197265625,294.8423156738281,297.225830078125,295.89263916015625,289.1689758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924385860562,1.6673581626491796e-08,0.0010924219386652,-0.0427043288946151,0.0,0.0,0.0,-0.0130786085501313,60.0,11.942960739135742,0.0,-8.136807849723483e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.0001027003600029,298.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,0.0001081484297174,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51397705078125,0.0,0.0,7.987806748133153e-05,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.513916015625,0.0,0.0,0.0001081484297174,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51385498046875,0.0,0.0,0.0005130093195475,287.7889404296875,294.1499938964844,295.8017578125,294.78857421875,297.2038879394531,295.8584899902344,289.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942604858428,1.6886414044847697e-08,0.0010942436056211,-0.0432605259120464,0.0,0.0,0.0,-0.0131841273978352,60.0,11.831286430358888,0.0,-8.163941345173954e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164794921875,0.0,0.0,0.0001027328980853,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,0.0001081826994777,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165710449219,0.0,0.0,7.990338053787127e-05,298.486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,0.0001081826922018,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.51641845703125,0.0,0.0,0.0005131718935444,287.7915344238281,294.1499938964844,295.7934875488281,294.7752380371094,297.1982116699219,295.8501892089844,289.178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010946071706712,1.6926959389707008e-08,0.0010945902904495,-0.0433664806187152,0.0,0.0,0.0,-0.0132042272016406,60.0,11.803202629089355,0.0,-8.169115517375759e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229187011719,0.0,0.0,0.0001028326005325,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.0001082876842701,298.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52301025390625,0.0,0.0,7.998092041816562e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,0.0001082876842701,298.3189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,0.0005136699182912,287.79803466796875,294.1499938964844,295.7728881835937,294.7420654296875,297.1843566894531,295.8289489746094,289.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956675978377,1.7051183576199946e-08,0.0010956504847854,-0.0436910986900329,0.0,0.0,0.0,-0.0132658006623387,60.0,11.733088493347168,0.0,-8.184979094494339e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,0.0001029192935675,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294189453125,0.0,0.0,0.0001083789829863,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,8.004835399333388e-05,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,0.0001083789757103,298.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.529296875,0.0,0.0,0.0005141029832884,287.8045349121094,294.1499938964844,295.75244140625,294.709228515625,297.1703186035156,295.8080139160156,289.1878967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965907713398,1.7159207388317554e-08,0.0010965736582875,-0.0439733676612377,0.0,0.0,0.0,-0.0133193489164114,60.0,11.662714004516602,0.0,-8.198785650392892e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,0.0001030786297633,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0001085467665689,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,8.017227810341865e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,0.0001085467592929,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0005148988566361,287.8175354003906,294.1499938964844,295.7120361328125,294.6446533203125,297.1421203613281,295.7665100097656,289.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982911335304,1.7357738357759445e-08,0.0010982737876474,-0.0444921106100082,0.0,0.0,0.0,-0.0134177822619676,60.0,11.522261619567873,0.0,-8.224191105909996e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,0.0001030786297633,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54229736328125,0.0,0.0,0.0001085467665689,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,8.017227810341865e-05,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422668457031,0.0,0.0,0.0001085467592929,298.3179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,0.0005148988566361,287.8175354003906,294.1499938964844,295.7120361328125,294.6446533203125,297.1421203613281,295.7665100097656,289.197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982911335304,1.7357738357759445e-08,0.0010982737876474,-0.0444921106100082,0.0,0.0,0.0,-0.0134177822619676,60.0,11.522261619567873,0.0,-8.224191105909996e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001032066138577,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0001086815464077,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,8.02718277554959e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0001086815391317,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.0005155382095836,287.8305053710937,294.1499938964844,295.67242431640625,294.5820007324219,297.1136169433594,295.72589111328125,289.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996556375175,1.751721434573028e-08,0.0010996380588039,-0.0449087806046009,0.0,0.0,0.0,-0.0134968450292944,60.0,11.382723808288574,0.0,-8.244627025533191e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001032066138577,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0001086815464077,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,8.02718277554959e-05,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551452636719,0.0,0.0,0.0001086815391317,298.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5550537109375,0.0,0.0,0.0005155382095836,287.8305053710937,294.1499938964844,295.67242431640625,294.5820007324219,297.1136169433594,295.72589111328125,289.20654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996556375175,1.751721434573028e-08,0.0010996380588039,-0.0449087806046009,0.0,0.0,0.0,-0.0134968450292944,60.0,11.382723808288574,0.0,-8.244627025533191e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0001033105218084,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,0.0001087909622583,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,8.035264181671664e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,0.0001087909622583,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0005160572472959,287.8434753417969,294.1499938964844,295.6336975097656,294.52166748046875,297.0848999023437,295.6861267089844,289.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100764144212,1.7646682337613132e-08,0.0011007465654984,-0.0452470295131206,0.0,0.0,0.0,-0.0135610345751047,60.0,11.243976593017578,0.0,-8.261235961981583e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,0.0001033105218084,298.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,0.0001087909622583,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680847167969,0.0,0.0,8.035264181671664e-05,298.4813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5680236816406,0.0,0.0,0.0001087909622583,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56793212890625,0.0,0.0,0.0005160572472959,287.8434753417969,294.1499938964844,295.6336975097656,294.52166748046875,297.0848999023437,295.6861267089844,289.2157897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100764144212,1.7646682337613132e-08,0.0011007465654984,-0.0452470295131206,0.0,0.0,0.0,-0.0135610345751047,60.0,11.243976593017578,0.0,-8.261235961981583e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,0.0001033812659443,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001088654607883,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,8.04076626081951e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,0.0001088654535124,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0005164106260053,287.8564147949219,294.1499938964844,295.5960388183594,294.46405029296875,297.0560607910156,295.6471862792969,289.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015180498361,1.7734830493054687e-08,0.0011015003547072,-0.0454773157835006,0.0,0.0,0.0,-0.0136047331616282,60.0,11.10669994354248,0.0,-8.27255348667677e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,0.0001033812659443,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809020996094,0.0,0.0,0.0001088654607883,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5809326171875,0.0,0.0,8.04076626081951e-05,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58087158203125,0.0,0.0,0.0001088654535124,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.580810546875,0.0,0.0,0.0005164106260053,287.8564147949219,294.1499938964844,295.5960388183594,294.46405029296875,297.0560607910156,295.6471862792969,289.2249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015180498361,1.7734830493054687e-08,0.0011015003547072,-0.0454773157835006,0.0,0.0,0.0,-0.0136047331616282,60.0,11.10669994354248,0.0,-8.27255348667677e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5872802734375,0.0,0.0,0.0001034168308251,298.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0001089029101422,298.7094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873718261719,0.0,0.0,8.043531852308661e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5873107910156,0.0,0.0,0.0001089029028662,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.58721923828125,0.0,0.0,0.0005165882757864,287.8628845214844,294.1499938964844,295.5776672363281,294.4364013671875,297.0415954589844,295.6277160644531,289.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018979130312,1.7779139938056687e-08,0.001101880101487,-0.0455930717289447,0.0,0.0,0.0,-0.013626703992486,60.0,11.03813648223877,0.0,-8.278245644532944e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.000103428690636,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59375,0.0,0.0,0.0001089154029614,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937805175781,0.0,0.0,8.0444551713299e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5937194824219,0.0,0.0,0.0001089153956854,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5936584472656,0.0,0.0,0.0005166475311852,287.8693542480469,294.1499938964844,295.5596008300781,294.4095764160156,297.0271301269531,295.60858154296875,289.2341003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020191013813,1.7793917450603658e-08,0.001102001289837,-0.0456316843628883,0.0,0.0,0.0,-0.0136340046301484,60.0,10.970342636108398,0.0,-8.280145635808368e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
