time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0001034193774103,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001089055949705,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,8.043730485951528e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0001089055876946,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0005166009650565,287.8822631835937,294.1499938964844,295.52447509765625,294.358642578125,296.99810791015625,295.5714416503906,289.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019215453416,1.7782310735015017e-08,0.0011019038502126,-0.0456013567745685,0.0,0.0,0.0,-0.013628258369863,60.0,10.836625099182127,0.0,-8.278653496063272e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0001034193774103,298.5732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001089055949705,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.60662841796875,0.0,0.0,8.043730485951528e-05,298.4778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065673828125,0.0,0.0,0.0001089055876946,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0005166009650565,287.8822631835937,294.1499938964844,295.52447509765625,294.358642578125,296.99810791015625,295.5714416503906,289.2431945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019215453416,1.7782310735015017e-08,0.0011019038502126,-0.0456013567745685,0.0,0.0,0.0,-0.013628258369863,60.0,10.836625099182127,0.0,-8.278653496063272e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0001033444714266,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.000108826716314,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,8.037904626689851e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0001088267090381,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0005162268644198,287.8951110839844,294.1499938964844,295.4908447265625,294.31170654296875,296.968994140625,295.53643798828125,289.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011222377419,1.7688977393959252e-08,0.001101104542613,-0.0453575290739536,0.0,0.0,0.0,-0.0135819837450981,60.0,10.708958625793455,0.0,-8.266665929568262e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0001033444714266,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.000108826716314,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6194152832031,0.0,0.0,8.037904626689851e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6193542480469,0.0,0.0,0.0001088267090381,298.31427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,0.0005162268644198,287.8951110839844,294.1499938964844,295.4908447265625,294.31170654296875,296.968994140625,295.53643798828125,289.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011222377419,1.7688977393959252e-08,0.001101104542613,-0.0453575290739536,0.0,0.0,0.0,-0.0135819837450981,60.0,10.708958625793455,0.0,-8.266665929568262e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001032237705658,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0001086996126105,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,8.02851645858027e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001086996053345,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0005156238912604,287.9079284667969,294.1499938964844,295.4588623046875,294.26910400390625,296.93994140625,295.5033874511719,289.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998393408954,1.753858214215143e-08,0.0010998218785971,-0.0449646078050136,0.0,0.0,0.0,-0.0135074434801936,60.0,10.585518836975098,0.0,-8.247366878322283e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001032237705658,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63214111328125,0.0,0.0,0.0001086996126105,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,8.02851645858027e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,0.0001086996053345,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6320495605469,0.0,0.0,0.0005156238912604,287.9079284667969,294.1499938964844,295.4588623046875,294.26910400390625,296.93994140625,295.5033874511719,289.2611083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998393408954,1.753858214215143e-08,0.0010998218785971,-0.0449646078050136,0.0,0.0,0.0,-0.0135074434801936,60.0,10.585518836975098,0.0,-8.247366878322283e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0001030906205414,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6433410644531,0.0,0.0,0.0001085593903553,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.64337158203125,0.0,0.0,8.018160588108003e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.643310546875,0.0,0.0,0.0001085593903553,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,0.0005149587523192,287.9191589355469,294.1499938964844,295.4321594238281,294.235595703125,296.91436767578125,295.47540283203125,289.2688903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984221007674,1.7372668636994604e-08,0.0010984047548845,-0.0445311143994331,0.0,0.0,0.0,-0.0134252002462744,60.0,10.479976654052734,0.0,-8.22610246586919e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,0.0001030662024277,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448669433594,0.0,0.0,0.0001085336771211,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,8.01626083557494e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.64483642578125,0.0,0.0,0.0001085336771211,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.644775390625,0.0,0.0,0.0005148368072696,287.9206848144531,294.1499938964844,295.4286499023437,294.2313232421875,296.910888671875,295.47174072265625,289.2699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981615632772,1.7342241420692517e-08,0.0010981442173942,-0.0444516167044639,0.0,0.0,0.0,-0.0134101146832108,60.0,10.466094017028809,0.0,-8.222205849506281e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,0.0001029816339723,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512145996094,0.0,0.0,0.0001084446266759,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6512451171875,0.0,0.0,8.009683369891718e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65118408203125,0.0,0.0,0.0001084446193999,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.651123046875,0.0,0.0,0.0005144143942743,287.92706298828125,294.1499938964844,295.41424560546875,294.21435546875,296.8963623046875,295.45611572265625,289.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972613235935,1.7236869709336133e-08,0.0010972440941259,-0.0441762916743755,0.0,0.0,0.0,-0.0133578823879361,60.0,10.406929969787598,0.0,-8.20871903783882e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0001028694023261,298.5671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575622558594,0.0,0.0,0.0001083264432963,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,8.000954403541982e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65753173828125,0.0,0.0,0.0001083264360204,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.657470703125,0.0,0.0,0.000513853796292,287.93341064453125,294.1499938964844,295.4003295898437,294.19873046875,296.8818664550781,295.4410400390625,289.2787475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960604995489,1.7097024240797513e-08,0.0010960433864966,-0.0438108816742897,0.0,0.0,0.0,-0.0132885295897722,60.0,10.349590301513672,0.0,-8.190836808807944e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.000102600941318,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0001080437432392,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,7.98007458797656e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.0001080437359632,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0005125127499923,287.9460754394531,294.1499938964844,295.3740539550781,294.1717529296875,296.85302734375,295.4127502441406,289.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932019213214,1.6762522037083727e-08,0.0010931851575151,-0.0429367609322071,0.0,0.0,0.0,-0.0131227131932973,60.0,10.241065979003906,0.0,-8.148141006358858e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.000102600941318,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,0.0001080437432392,298.69708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,7.98007458797656e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.670166015625,0.0,0.0,0.0001080437359632,298.31256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67010498046875,0.0,0.0,0.0005125127499923,287.9460754394531,294.1499938964844,295.3740539550781,294.1717529296875,296.85302734375,295.4127502441406,289.2874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932019213214,1.6762522037083727e-08,0.0010931851575151,-0.0429367609322071,0.0,0.0,0.0,-0.0131227131932973,60.0,10.241065979003906,0.0,-8.148141006358858e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,0.0001022807264234,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0001077065389836,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,7.955168257467449e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,0.0001077065317076,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0005109132034704,287.95867919921875,294.1499938964844,295.3500061035156,294.1508178710937,296.8243713378906,295.38671875,289.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897903703153,1.6363527421958682e-08,0.0010897739557549,-0.0418939813971519,0.0,0.0,0.0,-0.0129249170422554,60.0,10.140456199645996,0.0,-8.097359227576818e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,0.0001022807264234,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827697753906,0.0,0.0,0.0001077065389836,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68280029296875,0.0,0.0,7.955168257467449e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6827392578125,0.0,0.0,0.0001077065317076,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68267822265625,0.0,0.0,0.0005109132034704,287.95867919921875,294.1499938964844,295.3500061035156,294.1508178710937,296.8243713378906,295.38671875,289.296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897903703153,1.6363527421958682e-08,0.0010897739557549,-0.0418939813971519,0.0,0.0,0.0,-0.0129249170422554,60.0,10.140456199645996,0.0,-8.097359227576818e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0001019238043227,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,0.0001073306775651,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,7.927407568786293e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0001073306775651,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.0005091303028166,287.9711608886719,294.1499938964844,295.3273010253906,294.1340026855469,296.7959899902344,295.3624572753906,289.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859876638278,1.5918798723646432e-08,0.0010859717149287,-0.0407315157353878,0.0,0.0,0.0,-0.0127044487744569,60.0,10.046116828918455,0.0,-8.040943555442936e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0001019238043227,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952514648437,0.0,0.0,0.0001073306775651,298.6943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952819824219,0.0,0.0,7.927407568786293e-05,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6952209472656,0.0,0.0,0.0001073306775651,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6951599121094,0.0,0.0,0.0005091303028166,287.9711608886719,294.1499938964844,295.3273010253906,294.1340026855469,296.7959899902344,295.3624572753906,289.3046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859876638278,1.5918798723646432e-08,0.0010859717149287,-0.0407315157353878,0.0,0.0,0.0,-0.0127044487744569,60.0,10.046116828918455,0.0,-8.040943555442936e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001015453817672,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,0.0001069321879185,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,7.89797559264116e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001069321806426,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.0005072400090284,287.98358154296875,294.1499938964844,295.3050537109375,294.119140625,296.767822265625,295.3393859863281,289.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819556191563,1.5447291445980227e-08,0.0010819402523338,-0.0394988842308521,0.0,0.0,0.0,-0.0124707045033574,60.0,9.955976486206056,-0.0,-7.981346072938322e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001015453817672,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076721191406,0.0,0.0,0.0001069321879185,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,7.89797559264116e-05,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7076416015625,0.0,0.0,0.0001069321806426,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,0.0005072400090284,287.98358154296875,294.1499938964844,295.3050537109375,294.119140625,296.767822265625,295.3393859863281,289.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819556191563,1.5447291445980227e-08,0.0010819402523338,-0.0394988842308521,0.0,0.0,0.0,-0.0124707045033574,60.0,9.955976486206056,-0.0,-7.981346072938322e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,0.0001013507207971,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,0.0001067271950887,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138977050781,0.0,0.0,7.882835052441806e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138671875,0.0,0.0,0.0001067271950887,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138061523437,0.0,0.0,0.0005062676500529,287.98980712890625,294.1499938964844,295.2940673828125,294.11236572265625,296.7537841796875,295.328125,289.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798792354762,1.5204740577701162e-08,0.0010798641014844,-0.0388647243380546,0.0,0.0,0.0,-0.0123504502698779,60.0,9.911675453186035,-0.0,-7.950774971732244e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0001011490894597,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200622558594,0.0,0.0,0.0001065148680936,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7200927734375,0.0,0.0,7.867152453400195e-05,298.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72003173828125,0.0,0.0,0.0001065148608176,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.719970703125,0.0,0.0,0.0005052604246884,287.9959716796875,294.1499938964844,295.2832336425781,294.1060485839844,296.73980712890625,295.31719970703125,289.3215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777307907119,1.4953506877191103e-08,0.0010777158895507,-0.038207821547985,0.0,0.0,0.0,-0.012225903570652,60.0,9.86872673034668,-0.0,-7.91917074138837e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0001007410392048,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0001060851718648,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.835414726287127e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0001060851645888,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,0.0005032221670262,288.0082702636719,294.1499938964844,295.2618408203125,294.0946655273437,296.7120056152344,295.295654296875,289.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733845410868,1.444508512804532e-08,0.0010733701055869,-0.0368782877922058,0.0,0.0,0.0,-0.0119738662615418,60.0,9.783985137939451,-0.0,-7.85540521519579e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.54107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,0.0001007410392048,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0001060851718648,298.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.835414726287127e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0001060851645888,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,0.0005032221670262,288.0082702636719,294.1499938964844,295.2618408203125,294.0946655273437,296.7120056152344,295.295654296875,289.3299255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733845410868,1.444508512804532e-08,0.0010733701055869,-0.0368782877922058,0.0,0.0,0.0,-0.0119738662615418,60.0,9.783985137939451,-0.0,-7.85540521519579e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,0.0001003165161819,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.000105638129753,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,7.802397158229724e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.000105638129753,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0005011016037315,288.0204162597656,294.1499938964844,295.2408752441406,294.0848693847656,296.6846923828125,295.2752380371094,289.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688611073419,1.3916144681047626e-08,0.0010688472539186,-0.0354948975145816,0.0,0.0,0.0,-0.0117116477340459,60.0,9.70507526397705,-0.0,-7.789340372710285e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,0.0001003165161819,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.000105638129753,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445678710937,0.0,0.0,7.802397158229724e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445373535156,0.0,0.0,0.000105638129753,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7444763183594,0.0,0.0,0.0005011016037315,288.0204162597656,294.1499938964844,295.2408752441406,294.0848693847656,296.6846923828125,295.2752380371094,289.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688611073419,1.3916144681047626e-08,0.0010688472539186,-0.0354948975145816,0.0,0.0,0.0,-0.0117116477340459,60.0,9.70507526397705,-0.0,-7.789340372710285e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.989448153646664e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.000105193706986,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,7.769571675453335e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.00010519369971,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,0.0004989934386685,288.0325622558594,294.1499938964844,295.2203674316406,294.0765075683594,296.6573791503906,295.2548522949219,289.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643646819517,1.3390300424021008e-08,0.0010643512941896,-0.0341194048523902,0.0,0.0,0.0,-0.0114509668201208,60.0,9.625877380371094,-0.0,-7.723937756054512e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7566833496094,0.0,0.0,9.989448153646664e-05,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.000105193706986,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567443847656,0.0,0.0,7.769571675453335e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567138671875,0.0,0.0,0.00010519369971,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75665283203125,0.0,0.0,0.0004989934386685,288.0325622558594,294.1499938964844,295.2203674316406,294.0765075683594,296.6573791503906,295.2548522949219,289.3463439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643646819517,1.3390300424021008e-08,0.0010643512941896,-0.0341194048523902,0.0,0.0,0.0,-0.0114509668201208,60.0,9.625877380371094,-0.0,-7.723937756054512e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,9.948317892849444e-05,298.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768310546875,0.0,0.0,0.0001047605837811,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,7.737581472611055e-05,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682800292969,0.0,0.0,0.0001047605837811,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7682189941406,0.0,0.0,0.0004969389410689,288.0440979003906,294.1499938964844,295.2010498046875,294.0697631835937,296.63153076171875,295.2361755371094,289.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599821107462,1.2877833910351912e-08,0.0010599691886454,-0.0327787213027477,0.0,0.0,0.0,-0.0111969150602817,60.0,9.55495262145996,-0.0,-7.660464262926325e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,9.946605132427068e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,0.0001047425466822,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7688293457031,0.0,0.0,7.736249244771898e-05,298.4679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.0,0.0,0.0001047425466822,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687072753906,0.0,0.0,0.0004968533758074,288.0445861816406,294.1499938964844,295.20025634765625,294.06951904296875,296.63043212890625,295.2353820800781,289.3544311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597995715215,1.2856491871104936e-08,0.0010597866494208,-0.032722882926464,0.0,0.0,0.0,-0.0111863352358341,60.0,9.551997184753418,-0.0,-7.657826728291185e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.925544873112813e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,0.0001045207754941,298.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747802734375,0.0,0.0,7.719868881395087e-05,298.4678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,0.0001045207682182,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,0.000495801330544,288.050537109375,294.1499938964844,295.1903686523437,294.0664978027344,296.6172180175781,295.2260437011719,289.3584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575554333627,1.259408932696715e-08,0.0010575428605079,-0.032036330550909,0.0,0.0,0.0,-0.0110562508925795,60.0,9.517480850219728,-0.0,-7.625432374425145e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,9.904179751174524e-05,298.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0001042957883328,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807922363281,0.0,0.0,7.703252049395815e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7807312011719,0.0,0.0,0.0001042957883328,298.311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7806701660156,0.0,0.0,0.0004947341512888,288.0564880371094,294.1499938964844,295.1805725097656,294.0637512207031,296.6038513183594,295.21649169921875,289.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552799794822,1.2327894260977246e-08,0.0010552677558735,-0.0313398092985153,0.0,0.0,0.0,-0.0109242908656597,60.0,9.48149871826172,-0.0,-7.592640116627082e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,9.862172009889036e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,0.0001038534246617,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.670578634133562e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,0.0001038534173858,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,0.0004926357069052,288.0683898925781,294.1499938964844,295.16131591796875,294.0591125488281,296.577392578125,295.1978759765625,289.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508032282814,1.18044924946048e-08,0.0010507914703339,-0.0299701560288667,0.0,0.0,0.0,-0.010664815083146,60.0,9.41270351409912,-0.0,-7.528368684006639e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,9.862172009889036e-05,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,0.0001038534246617,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,7.670578634133562e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79266357421875,0.0,0.0,0.0001038534173858,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926025390625,0.0,0.0,0.0004926357069052,288.0683898925781,294.1499938964844,295.16131591796875,294.0591125488281,296.577392578125,295.1978759765625,289.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508032282814,1.18044924946048e-08,0.0010507914703339,-0.0299701560288667,0.0,0.0,0.0,-0.010664815083146,60.0,9.41270351409912,-0.0,-7.528368684006639e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.821020648814738e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,0.0001034200831782,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,7.638572424184531e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,0.0001034200831782,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0004905801615677,288.0801696777344,294.1499938964844,295.1424865722656,294.0555114746094,296.5511474609375,295.1797790527344,289.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464186780154,1.1291776402799767e-08,0.0010464073857292,-0.0286283046007156,0.0,0.0,0.0,-0.0104106403887271,60.0,9.347081184387209,-0.0,-7.465673945716844e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.821020648814738e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,0.0001034200831782,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045654296875,0.0,0.0,7.638572424184531e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8045349121094,0.0,0.0,0.0001034200831782,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8044738769531,0.0,0.0,0.0004905801615677,288.0801696777344,294.1499938964844,295.1424865722656,294.0555114746094,296.5511474609375,295.1797790527344,289.3782653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464186780154,1.1291776402799767e-08,0.0010464073857292,-0.0286283046007156,0.0,0.0,0.0,-0.0104106403887271,60.0,9.347081184387209,-0.0,-7.465673945716844e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.78075186139904e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0001029960330924,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,7.607252337038517e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0001029960258165,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,0.0004885686212219,288.0919189453125,294.1499938964844,295.1240539550781,294.05279541015625,296.5251159667969,295.1620788574219,289.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421278420835,1.0790048854403269e-08,0.0010421171318739,-0.0273150634020566,0.0,0.0,0.0,-0.0101619120687246,60.0,9.28402328491211,-0.0,-7.40457650749704e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163146972656,0.0,0.0,9.78075186139904e-05,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0001029960330924,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163757324219,0.0,0.0,7.607252337038517e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0001029960258165,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8162841796875,0.0,0.0,0.0004885686212219,288.0919189453125,294.1499938964844,295.1240539550781,294.05279541015625,296.5251159667969,295.1620788574219,289.3861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421278420835,1.0790048854403269e-08,0.0010421171318739,-0.0273150634020566,0.0,0.0,0.0,-0.0101619120687246,60.0,9.28402328491211,-0.0,-7.40457650749704e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.742167458171024e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,0.0001025897217914,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,7.577241922263056e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0001025897145154,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0004866412782575,288.1035461425781,294.1499938964844,295.1060485839844,294.05084228515625,296.4994506835937,295.14501953125,289.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380168678238,1.0309316067491636e-08,0.0010380066232755,-0.026056645438075,0.0,0.0,0.0,-0.0099235931411385,60.0,9.22530746459961,-0.0,-7.346271502228775e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,9.742167458171024e-05,298.5330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280639648437,0.0,0.0,0.0001025897217914,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280944824219,0.0,0.0,7.577241922263056e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280334472656,0.0,0.0,0.0001025897145154,298.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8280029296875,0.0,0.0,0.0004866412782575,288.1035461425781,294.1499938964844,295.1060485839844,294.05084228515625,296.4994506835937,295.14501953125,289.3938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380168678238,1.0309316067491636e-08,0.0010380066232755,-0.026056645438075,0.0,0.0,0.0,-0.0099235931411385,60.0,9.22530746459961,-0.0,-7.346271502228775e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,9.72294801613316e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339233398437,0.0,0.0,0.0001023873264784,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8339538574219,0.0,0.0,7.562293467344716e-05,298.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338928222656,0.0,0.0,0.0001023873264784,298.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338317871094,0.0,0.0,0.0004856812302023,288.109375,294.1499938964844,295.0971984863281,294.0501403808594,296.48663330078125,295.1365661621094,289.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359700536355,1.0069854283756284e-08,0.0010359600419178,-0.025429755449295,0.0,0.0,0.0,-0.009804886765778,60.0,9.19606590270996,-0.0,-7.317314043575608e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
