time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,9.704483818495646e-05,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0001021928983391,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397827148437,0.0,0.0,7.547932909801602e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397216796875,0.0,0.0,0.0001021928910631,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83966064453125,0.0,0.0,0.0004847589298151,288.1151733398437,294.1499938964844,295.0884704589844,294.0495910644531,296.4739074707031,295.1282653808594,289.4015197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034002401866,9.839809855805017e-09,0.0010339926229789,-0.0248274952173233,0.0,0.0,0.0,-0.0096908425912261,60.0,9.16819953918457,-0.0,-7.289549586175782e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,9.6684270829428e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.000101813202491,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,7.519888458773494e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.000101813195215,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,0.0004829578101634,288.1266784667969,294.1499938964844,295.0712890625,294.04888916015625,296.4485778808594,295.1119384765625,289.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301592992618,9.390570987477533e-09,0.0010301498696208,-0.0236513037234544,0.0,0.0,0.0,-0.0094681298360228,60.0,9.113899230957031,-0.0,-7.23548225778359e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,9.6684270829428e-05,298.52850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.000101813202491,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,7.519888458773494e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8513488769531,0.0,0.0,0.000101813195215,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,0.0004829578101634,288.1266784667969,294.1499938964844,295.0712890625,294.04888916015625,296.4485778808594,295.1119384765625,289.4091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301592992618,9.390570987477533e-09,0.0010301498696208,-0.0236513037234544,0.0,0.0,0.0,-0.0094681298360228,60.0,9.113899230957031,-0.0,-7.23548225778359e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.634269372327252e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0001014535009744,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,7.493321027141064e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0001014535009744,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0004812515398953,288.1381530761719,294.1499938964844,295.05450439453125,294.0486755371094,296.42352294921875,295.0960388183594,289.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265200398862,8.964991415894019e-09,0.0010265110759064,-0.0225369669497013,0.0,0.0,0.0,-0.0092571526765823,60.0,9.06270694732666,-0.0,-7.184447525787618e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8628845214844,0.0,0.0,9.634269372327252e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0001014535009744,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,7.493321027141064e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629150390625,0.0,0.0,0.0001014535009744,298.31317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86285400390625,0.0,0.0,0.0004812515398953,288.1381530761719,294.1499938964844,295.05450439453125,294.0486755371094,296.42352294921875,295.0960388183594,289.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265200398862,8.964991415894019e-09,0.0010265110759064,-0.0225369669497013,0.0,0.0,0.0,-0.0092571526765823,60.0,9.06270694732666,-0.0,-7.184447525787618e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.6023541118484e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744201660156,0.0,0.0,0.0001011174172163,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,7.468498370144516e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,0.0001011174099403,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,0.0004796573193743,288.1495666503906,294.1499938964844,295.0381164550781,294.0487670898437,296.398681640625,295.08062744140625,289.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231195483356,8.567354825572693e-09,0.0010231109336018,-0.0214957185089588,0.0,0.0,0.0,-0.0090600280091166,60.0,9.014662742614746,-0.0,-7.136926427619984e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,9.6023541118484e-05,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744201660156,0.0,0.0,0.0001011174172163,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,7.468498370144516e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743896484375,0.0,0.0,0.0001011174099403,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,0.0004796573193743,288.1495666503906,294.1499938964844,295.0381164550781,294.0487670898437,296.398681640625,295.08062744140625,289.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231195483356,8.567354825572693e-09,0.0010231109336018,-0.0214957185089588,0.0,0.0,0.0,-0.0090600280091166,60.0,9.014662742614746,-0.0,-7.136926427619984e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,9.572674025548622e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,0.000100804871181,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,7.445413939421996e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,0.000100804871181,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.000478174741147,288.160888671875,294.1499938964844,295.02215576171875,294.04913330078125,296.3741455078125,295.0656433105469,289.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199566604569,8.197571510493162e-09,0.0010199485113844,-0.0205273479223251,0.0,0.0,0.0,-0.0088767083361744,60.0,8.969208717346191,-0.0,-7.0928756201738e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,9.572674025548622e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,0.000100804871181,298.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858642578125,0.0,0.0,7.445413939421996e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,0.000100804871181,298.31378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857727050781,0.0,0.0,0.000478174741147,288.160888671875,294.1499938964844,295.02215576171875,294.04913330078125,296.3741455078125,295.0656433105469,289.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199566604569,8.197571510493162e-09,0.0010199485113844,-0.0205273479223251,0.0,0.0,0.0,-0.0088767083361744,60.0,8.969208717346191,-0.0,-7.0928756201738e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,9.558167948853225e-05,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0001006521197268,298.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8916015625,0.0,0.0,7.434131839545444e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,0.0001006521197268,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0004774501430802,288.1665344238281,294.1499938964844,295.0143127441406,294.0493469238281,296.36187744140625,295.0581970214844,289.4353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184119455516,8.016845853831e-09,0.0010184040293097,-0.0200540479272604,0.0,0.0,0.0,-0.0087871188297867,60.0,8.946965217590332,-0.0,-7.071395913271773e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,9.544828935759142e-05,298.52032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8972473144531,0.0,0.0,0.0001005116573651,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.89727783203125,0.0,0.0,7.42375705158338e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.897216796875,0.0,0.0,0.0001005116500891,298.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,0.0004767838399857,288.17218017578125,294.1499938964844,295.006591796875,294.0495910644531,296.3497314453125,295.05096435546875,289.43902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016991212964,7.85065701336407e-09,0.0010169832967221,-0.019618809223175,0.0,0.0,0.0,-0.0087047340348362,60.0,8.925950050354004,-0.0,-7.051672668012543e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,9.52048212639056e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,0.0001002552671707,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,7.404820644296706e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,0.0001002552671707,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,0.0004755676782224,288.183349609375,294.1499938964844,294.9914245605469,294.05010986328125,296.32574462890625,295.03680419921875,289.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143956169486,7.547320102219146e-09,0.0010143880499526,-0.0188243612647056,0.0,0.0,0.0,-0.0085543496534228,60.0,8.886210441589355,-0.0,-7.015744074578836e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,9.52048212639056e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,0.0001002552671707,298.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085693359375,0.0,0.0,7.404820644296706e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9085388183594,0.0,0.0,0.0001002552671707,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,0.0004755676782224,288.183349609375,294.1499938964844,294.9914245605469,294.05010986328125,296.32574462890625,295.03680419921875,289.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143956169486,7.547320102219146e-09,0.0010143880499526,-0.0188243612647056,0.0,0.0,0.0,-0.0085543496534228,60.0,8.886210441589355,-0.0,-7.015744074578836e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.498833969701082e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,0.0001000273041427,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,7.387982623185962e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,0.0001000273041427,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,0.0004744862962979,288.1944274902344,294.1499938964844,294.97662353515625,294.0505065917969,296.3021850585937,295.0231628417969,289.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120894294232,7.277608293776438e-09,0.0010120820952579,-0.0181179456412792,0.0,0.0,0.0,-0.0084206433966755,60.0,8.849762916564941,-0.0,-6.983874811794524e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,9.498833969701082e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,0.0001000273041427,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197998046875,0.0,0.0,7.387982623185962e-05,298.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197692871094,0.0,0.0,0.0001000273041427,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9197082519531,0.0,0.0,0.0004744862962979,288.1944274902344,294.1499938964844,294.97662353515625,294.0505065917969,296.3021850585937,295.0231628417969,289.4534912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120894294232,7.277608293776438e-09,0.0010120820952579,-0.0181179456412792,0.0,0.0,0.0,-0.0084206433966755,60.0,8.849762916564941,-0.0,-6.983874811794524e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.477794810663907e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,9.980575123336166e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,7.371618994511664e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,9.980575123336166e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,0.0004734353569801,288.2055053710937,294.1499938964844,294.9622497558594,294.0507202148437,296.2787475585937,295.0097045898437,289.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098486673086,7.015484637662439e-09,0.001009841565974,-0.0174313783645629,0.0,0.0,0.0,-0.0082907015457749,60.0,8.814453125,-0.0,-6.952971887130843e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309387207031,0.0,0.0,9.477794810663907e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,9.980575123336166e-05,298.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,7.371618994511664e-05,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.93096923828125,0.0,0.0,9.980575123336166e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.930908203125,0.0,0.0,0.0004734353569801,288.2055053710937,294.1499938964844,294.9622497558594,294.0507202148437,296.2787475585937,295.0097045898437,289.46063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098486673086,7.015484637662439e-09,0.001009841565974,-0.0174313783645629,0.0,0.0,0.0,-0.0082907015457749,60.0,8.814453125,-0.0,-6.952971887130843e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.45972788031213e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.961549221770838e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,7.357566937571391e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.961549221770838e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,0.0004725328471977,288.21649169921875,294.1499938964844,294.9482421875,294.0506286621094,296.25555419921875,294.9965209960937,289.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007922925055,6.790386031241269e-09,0.0010079161729663,-0.0168417729437351,0.0,0.0,0.0,-0.0081791076809167,60.0,8.78062629699707,-0.0,-6.926488538283594e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.45972788031213e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.961549221770838e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.942138671875,0.0,0.0,7.357566937571391e-05,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9421081542969,0.0,0.0,9.961549221770838e-05,298.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9420471191406,0.0,0.0,0.0004725328471977,288.21649169921875,294.1499938964844,294.9482421875,294.0506286621094,296.25555419921875,294.9965209960937,289.4677124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007922925055,6.790386031241269e-09,0.0010079161729663,-0.0168417729437351,0.0,0.0,0.0,-0.0081791076809167,60.0,8.78062629699707,-0.0,-6.926488538283594e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,9.449908975511788e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,9.951210086001085e-05,298.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9477233886719,0.0,0.0,7.349930092459545e-05,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476928710937,0.0,0.0,9.951210086001085e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9476318359375,0.0,0.0,0.0004720424185506,288.2220153808594,294.1499938964844,294.94140625,294.0504150390625,296.2439270019531,294.98992919921875,289.47125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068773990496,6.668061658388069e-09,0.0010068707633763,-0.0165213569998741,0.0,0.0,0.0,-0.0081184692680835,60.0,8.763483047485352,-0.0,-6.91211852199558e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532775878906,0.0,0.0,9.441657311981544e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532775878906,0.0,0.0,9.942520409822464e-05,298.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95330810546875,0.0,0.0,7.343511970248073e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532775878906,0.0,0.0,9.942519682226704e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9532165527344,0.0,0.0,0.0004716301918961,288.2275085449219,294.1499938964844,294.93463134765625,294.05010986328125,296.2322692871094,294.9833068847656,289.47479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005997415632,6.565247456791212e-09,0.0010059907799586,-0.0162520427256822,0.0,0.0,0.0,-0.0080674961209297,60.0,8.746237754821777,-0.0,-6.900051374714168e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.42825645324774e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,9.928408690029757e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,7.333089160965756e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,9.928407962433994e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,0.0004709608037956,288.2384948730469,294.1499938964844,294.9214172363281,294.0491027832031,296.20916748046875,294.9703674316406,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045685339719,6.3982912301696615e-09,0.0010045621311292,-0.0158147066831588,0.0,0.0,0.0,-0.0079847229644656,60.0,8.714112281799316,-0.0,-6.880478764514919e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9643859863281,0.0,0.0,9.42825645324774e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,9.928408690029757e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9644470214844,0.0,0.0,7.333089160965756e-05,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96441650390625,0.0,0.0,9.928407962433994e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96435546875,0.0,0.0,0.0004709608037956,288.2384948730469,294.1499938964844,294.9214172363281,294.0491027832031,296.20916748046875,294.9703674316406,289.4818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045685339719,6.3982912301696615e-09,0.0010045621311292,-0.0158147066831588,0.0,0.0,0.0,-0.0079847229644656,60.0,8.714112281799316,-0.0,-6.880478764514919e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.417317050974816e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.91688866633922e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,7.32458065613173e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.91688866633922e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,0.0004704143502749,288.2494506835937,294.1499938964844,294.9085693359375,294.0474548339844,296.1862487792969,294.9576721191406,289.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003403100185,6.2619998075774674e-09,0.0010033968137577,-0.0154576888307929,0.0,0.0,0.0,-0.0079171583056449,60.0,8.683780670166016,-0.0,-6.86452139575522e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.417317050974816e-05,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755249023437,0.0,0.0,9.91688866633922e-05,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9755554199219,0.0,0.0,7.32458065613173e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754943847656,0.0,0.0,9.91688866633922e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9754638671875,0.0,0.0,0.0004704143502749,288.2494506835937,294.1499938964844,294.9085693359375,294.0474548339844,296.1862487792969,294.9576721191406,289.4888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003403100185,6.2619998075774674e-09,0.0010033968137577,-0.0154576888307929,0.0,0.0,0.0,-0.0079171583056449,60.0,8.683780670166016,-0.0,-6.86452139575522e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.408825280843304e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,9.907947242027149e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,7.317976269405335e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.907946514431389e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,0.0004699901910498,288.2603454589844,294.1499938964844,294.8961181640625,294.0450744628906,296.1635437011719,294.9452514648437,289.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024983203038,6.156209320096195e-09,0.0010024921502918,-0.0151805654168128,0.0,0.0,0.0,-0.0078647127375006,60.0,8.654719352722168,-0.0,-6.852148715097428e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.408825280843304e-05,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,9.907947242027149e-05,298.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9866027832031,0.0,0.0,7.317976269405335e-05,298.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.986572265625,0.0,0.0,9.907946514431389e-05,298.3170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9865417480469,0.0,0.0,0.0004699901910498,288.2603454589844,294.1499938964844,294.8961181640625,294.0450744628906,296.1635437011719,294.9452514648437,289.495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024983203038,6.156209320096195e-09,0.0010024921502918,-0.0151805654168128,0.0,0.0,0.0,-0.0078647127375006,60.0,8.654719352722168,-0.0,-6.852148715097428e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.402717114426196e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.901514567900448e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,7.313225069083273e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.901514567900448e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,0.0004696850664913,288.271240234375,294.1499938964844,294.884033203125,294.0418395996094,296.1410522460937,294.9329833984375,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018473258242,6.080107972650239e-09,0.0010018411558121,-0.0149812111631035,0.0,0.0,0.0,-0.0078269848600029,60.0,8.62659740447998,-0.0,-6.843254141131183e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.402717114426196e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.901514567900448e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9976501464844,0.0,0.0,7.313225069083273e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99761962890625,0.0,0.0,9.901514567900448e-05,298.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99755859375,0.0,0.0,0.0004696850664913,288.271240234375,294.1499938964844,294.884033203125,294.0418395996094,296.1410522460937,294.9329833984375,289.50274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018473258242,6.080107972650239e-09,0.0010018411558121,-0.0149812111631035,0.0,0.0,0.0,-0.0078269848600029,60.0,8.62659740447998,-0.0,-6.843254141131183e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.400872659171e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0031433105469,0.0,0.0,9.899571887217462e-05,298.6922912597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.003173828125,0.0,0.0,7.311790250241756e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,9.899571887217462e-05,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030822753906,0.0,0.0,0.0004695929237641,288.2766418457031,294.1499938964844,294.87811279296875,294.0398864746094,296.1299133300781,294.9269714355469,289.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016518644988,6.057127688308128e-09,0.0010016458109021,-0.0149210104718804,0.0,0.0,0.0,-0.0078155985102057,60.0,8.612845420837402,-0.0,-6.840569710675481e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.5404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00860595703125,0.0,0.0,9.39925230341032e-05,298.5053100585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,9.897865675156936e-05,298.6927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086669921875,0.0,0.0,7.31053005438298e-05,298.4687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0086364746094,0.0,0.0,9.897864947561176e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0085754394531,0.0,0.0,0.0004695119860116,288.2820739746094,294.1499938964844,294.872314453125,294.0376892089844,296.1187744140625,294.92095947265625,289.5096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014795698225,6.036939392828344e-09,0.0010014735162258,-0.0148681243881583,0.0,0.0,0.0,-0.0078055919148027,60.0,8.599213600158691,-0.0,-6.838211419335495e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.398879046784714e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,9.89747277344577e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,7.310239743674174e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,9.897472045850007e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,0.0004694933304563,288.2928771972656,294.1499938964844,294.8609619140625,294.032470703125,296.0967712402344,294.9091186523437,289.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032290666979634e-09,0.0010014320723712,-0.0148559492081403,0.0,0.0,0.0,-0.0078032789751887,60.0,8.573089599609375,-0.0,-6.83766927522811e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01959228515625,0.0,0.0,9.398879046784714e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,9.89747277344577e-05,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196533203125,0.0,0.0,7.310239743674174e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0196228027344,0.0,0.0,9.897472045850007e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0195617675781,0.0,0.0,0.0004694933304563,288.2928771972656,294.1499938964844,294.8609619140625,294.032470703125,296.0967712402344,294.9091186523437,289.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014381259679,6.032290666979634e-09,0.0010014320723712,-0.0148559492081403,0.0,0.0,0.0,-0.0078032789751887,60.0,8.573089599609375,-0.0,-6.83766927522811e-08,0.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.050000000745058,9.402653085999192e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.050000000745058,9.901446901494636e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.050000000745058,7.313174864975736e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.050000000745058,9.901446173898876e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.030517578125,0.0,0.050000000745058,0.00046968186507,288.3036193847656,284.95001220703125,294.8500061035156,294.0260925292969,296.0751647949219,294.8976135253906,289.5231628417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018403409048,6.079311276607768e-09,0.0010018341708928,-0.0149791240692138,0.0,0.0,0.0,-0.0078265890479087,60.0,8.549386978149414,-0.0,-6.8431610600328e-08,1.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.54107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0305480957031,0.0,0.050000000745058,9.402653085999192e-05,298.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.050000000745058,9.901446901494636e-05,298.6947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.050000000745058,7.313174864975736e-05,298.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.050000000745058,9.901446173898876e-05,298.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.030517578125,0.0,0.050000000745058,0.00046968186507,288.3036193847656,284.95001220703125,294.8500061035156,294.0260925292969,296.0751647949219,294.8976135253906,289.5231628417969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018403409048,6.079311276607768e-09,0.0010018341708928,-0.0149791240692138,0.0,0.0,0.0,-0.0078265890479087,60.0,8.549386978149414,-0.0,-6.8431610600328e-08,1.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599975585937,0.6343079209327698,0.050000000745058,0.0406930670142173,298.488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599975585937,0.6343079209327698,0.050000000745058,0.0428517609834671,298.6773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599975585937,0.6343079209327698,0.050000000745058,0.0316501632332801,298.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599975585937,0.6343079209327698,0.050000000745058,0.0428517609834671,298.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0599670410156,0.6343079209327698,0.050000000745058,0.20327028632164,289.2432556152344,284.95001220703125,294.8446960449219,294.0226745605469,297.36187744140625,297.7971496582031,289.707275390625,1.0,0.1096932515501976,0.1857145428657531,0.1857145428657531,1.0,1.0,-0.4335017204284668,0.0168975051492452,0.416604220867157,-0.1004125922918319,0.0,0.0,0.0,10.240976333618164,60.0,1105.2772216796875,0.0,12.233654975891112,1.0,281.065185546875,283.8645324707031,300.9446105957031,303.1180114746094,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4132439763262126e-21,3.206621988163107e-21,3.206621988163107e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.11346435546875,0.6326392292976379,0.050000000745058,0.0452307388186454,298.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.11346435546875,0.6326392292976379,0.050000000745058,0.0476301461458206,298.6451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.11346435546875,0.6326392292976379,0.050000000745058,0.0351794622838497,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.11346435546875,0.6326392292976379,0.050000000745058,0.0476301461458206,298.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.11346435546875,0.6326392292976379,0.050000000745058,0.2259369045495987,290.2235412597656,284.95001220703125,294.83953857421875,294.01934814453125,297.5290222167969,298.4888916015625,290.80487060546875,1.0,0.1210714057087898,0.3714290857315063,0.3714290857315063,1.0,1.0,-0.4819407761096954,0.0759674906730651,0.4059732854366302,-0.0535081326961517,1.0,1.0,0.0,12.527583122253418,60.0,7267.03662109375,0.0,16.673442840576172,1.0,281.13018798828125,287.8674011230469,300.9620056152344,302.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,2647.5322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1091079115867614,1.0,0.0,0.0,0.5503686666488647,0.5503838658332825,2.426403398203547e-07,3.2350218296051025,3.235008955001831,1.2746356333082076e-05,0.0,0.0,-0.0,4545.4853515625,0.0,12.00422191619873,1318.9976806640625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.0456763543188571,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.048099398612976,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.048099398612976,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.2281628400087356,287.16070556640625,284.95001220703125,294.82977294921875,294.0130920410156,297.0174560546875,298.4554138183594,286.326416015625,1.0,0.1405515521764755,0.7428581714630127,0.7428581714630127,1.0,1.0,-0.4866913259029388,0.1984488368034362,0.2882424890995025,0.0673662275075912,1.0,1.0,0.0,20.07092666625977,60.0,15081.2763671875,0.0,23.17165756225586,1.0,282.3094787597656,286.0242614746094,299.046875,301.0117492675781,293.1499938964844,293.1499938964844,283.1499938964844,2694.75341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129921674728394,1.0,0.0,0.0,1.0934113264083862,1.0934133529663086,7.997792295100228e-08,4.265705108642578,4.265695095062256,9.787799172045196e-06,0.0,0.0,-0.0,5554.712890625,0.0,40.03058242797852,1895.4072265625,0.0,1003.5211791992188,0.279904305934906,1.0,0.0,3.0,1.0,0.0
