time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.0456763543188571,298.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.048099398612976,298.5782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.0355260521173477,298.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.048099398612976,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3622436523437,0.5717370510101318,0.050000000745058,0.2281628400087356,287.16070556640625,284.95001220703125,294.82977294921875,294.0130920410156,297.0174560546875,298.4554138183594,286.326416015625,1.0,0.1405515521764755,0.7428581714630127,0.7428581714630127,1.0,1.0,-0.4866913259029388,0.1984488368034362,0.2882424890995025,0.0673662275075912,1.0,1.0,0.0,20.07092666625977,60.0,15081.2763671875,0.0,23.17165756225586,1.0,282.3094787597656,286.0242614746094,299.046875,301.0117492675781,293.1499938964844,293.1499938964844,283.1499938964844,2694.75341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6129921674728394,1.0,0.0,0.0,1.0934113264083862,1.0934133529663086,7.997792295100228e-08,4.265705108642578,4.265695095062256,9.787799172045196e-06,0.0,0.0,-0.0,5554.712890625,0.0,40.03058242797852,1895.4072265625,0.0,1003.5211791992188,0.279904305934906,1.0,0.0,3.0,1.0,0.0
17733900,298.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.5498778223991394,0.050000000745058,0.0458133779466152,298.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.5498778223991394,0.050000000745058,0.0482436940073967,298.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.5498778223991394,0.050000000745058,0.0356326289474964,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.5498778223991394,0.050000000745058,0.0482436940073967,298.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9916381835937,0.5498778223991394,0.050000000745058,0.2288473099470138,285.88201904296875,284.95001220703125,294.8251647949219,294.0101318359375,296.8968811035156,298.4143981933594,285.51422119140625,1.0,0.1489468365907669,0.928572714328766,0.928572714328766,1.0,1.0,-0.4881514012813568,0.2073560059070587,0.2807953953742981,0.0759611576795578,1.0,1.0,0.0,23.73415756225586,60.0,14125.087890625,0.0,26.31949806213379,1.0,282.69586181640625,285.27362060546875,297.8393249511719,299.4690856933594,293.1499938964844,293.1499938964844,283.1499938964844,4142.04541015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314077973365784,1.0,0.0,0.0,1.3555995225906372,1.3556026220321655,1.226268864229496e-07,4.265918254852295,4.265908718109131,9.785977454157546e-06,0.0,0.0,-0.0,5005.19287109375,0.0,76.25373840332031,1895.436279296875,0.0,1117.2442626953125,0.3411138951778412,1.0,0.0,3.0,1.0,0.0
17733960,298.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.5330328941345215,0.050000000745058,0.045944157987833,298.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.5330328941345215,0.050000000745058,0.0483814105391502,298.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.5330328941345215,0.050000000745058,0.0357343442738056,298.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.5330328941345215,0.050000000745058,0.0483814105391502,298.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40301513671875,0.5330328941345215,0.050000000745058,0.2295005768537521,285.3598022460937,284.95001220703125,294.8207092285156,294.0072937011719,296.8316955566406,298.374267578125,285.2343139648437,1.0,0.1565037816762924,0.9428582191467284,0.9428582191467284,0.800000011920929,1.0,-0.4895451962947845,0.2141963988542556,0.2753487825393677,0.0825317800045013,1.0,1.0,0.0,27.23308753967285,60.0,13685.17578125,0.0,29.346553802490234,1.0,282.9324035644531,285.0174560546875,297.1170959472656,298.4700012207031,293.1499938964844,293.1499938964844,283.1499938964844,5643.08056640625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6028785109519958,1.0,0.0,0.0,1.5822755098342896,1.5822798013687134,1.670543383625045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.1875,0.0,121.25826263427734,1895.4371337890625,0.0,944.9472045898438,0.3990395665168762,1.0,0.0,3.0,1.0,0.0
17734020,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.0461816638708114,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.048631515353918,298.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.0359190702438354,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.048631515353918,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.2306869626045227,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.0006408691406,298.30438232421875,285.0279846191406,1.0,0.1693616807460785,0.9714704751968384,0.9714704751968384,0.3994209170341491,1.0,-0.4920735955238342,0.3534042835235595,0.1386693120002746,0.2207146733999252,0.9840766191482544,0.9840766191482544,0.0,33.60511779785156,60.0,13508.7861328125,0.0,34.92276382446289,1.0,283.1146850585937,284.7552490234375,296.62713623046875,297.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,9093.7900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512911856174469,1.0,0.0,0.0,1.992591500282288,1.992598414421081,2.64929269633285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.779296875,0.0,242.76025390625,1895.4371337890625,0.0,548.1589965820312,0.4989519417285919,1.0,0.0,3.0,1.0,0.0
17734080,298.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.0461816638708114,298.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.048631515353918,298.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.0359190702438354,298.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.048631515353918,298.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.5101537108421326,0.050000000745058,0.2306869626045227,285.07647705078125,284.95001220703125,294.8122863769531,294.0019836425781,296.0006408691406,298.30438232421875,285.0279846191406,1.0,0.1693616807460785,0.9714704751968384,0.9714704751968384,0.3994209170341491,1.0,-0.4920735955238342,0.3534042835235595,0.1386693120002746,0.2207146733999252,0.9840766191482544,0.9840766191482544,0.0,33.60511779785156,60.0,13508.7861328125,0.0,34.92276382446289,1.0,283.1146850585937,284.7552490234375,296.62713623046875,297.7344970703125,293.1499938964844,293.1499938964844,283.1499938964844,9093.7900390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.512911856174469,1.0,0.0,0.0,1.992591500282288,1.992598414421081,2.64929269633285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5262.779296875,0.0,242.76025390625,1895.4371337890625,0.0,548.1589965820312,0.4989519417285919,1.0,0.0,3.0,1.0,0.0
17734140,298.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5004339814186096,0.050000000745058,0.0463150888681411,298.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5004339814186096,0.050000000745058,0.0487720184028148,298.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5004339814186096,0.050000000745058,0.0360228456556797,298.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5004339814186096,0.050000000745058,0.0487720184028148,297.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.5004339814186096,0.050000000745058,0.2313534617424011,284.9339904785156,284.95001220703125,294.8072814941406,293.9988098144531,295.05517578125,298.2666015625,284.8729248046875,1.0,0.1761673092842102,0.9897804856300354,0.9897804856300354,0.1430758237838745,1.0,-0.493497371673584,0.4715370535850525,0.0219603180885314,0.3381222188472748,0.9138317108154296,0.9138317108154296,0.0,37.19224166870117,60.0,13336.4384765625,-0.0,38.09494018554688,1.0,283.1410522460937,284.6061706542969,296.6378479003906,297.6773376464844,293.1499938964844,293.1499938964844,283.1499938964844,12131.6103515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4659275412559509,1.0,0.0,0.0,2.199265480041504,2.199274063110352,3.2273698025164776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5267.0869140625,0.0,331.154052734375,1895.4371337890625,0.0,412.6919555664063,0.5476083755493164,1.0,0.0,3.0,1.0,0.0
17734200,298.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960430860519409,0.050000000745058,0.0463835224509239,298.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960430860519409,0.050000000745058,0.0488440804183483,298.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960430860519409,0.050000000745058,0.0360760726034641,298.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960430860519409,0.050000000745058,0.0488440804183483,297.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.4960430860519409,0.050000000745058,0.231695294380188,284.8526306152344,284.95001220703125,294.8045959472656,293.99713134765625,294.82745361328125,298.2474365234375,284.8046569824219,1.0,0.1795257627964019,1.0,1.0,0.0,1.0,-0.4942270517349243,0.4942252933979034,1.752265802679176e-06,0.360642522573471,0.845044732093811,0.845044732093811,0.0,39.02696990966797,60.0,13237.06640625,-0.0,39.71792984008789,1.0,283.1459045410156,284.557861328125,296.6842041015625,297.6994323730469,293.1499938964844,293.1499938964844,283.1499938964844,14801.78125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4466847777366638,1.0,0.0,0.0,2.2536306381225586,2.253639936447144,3.388900893241953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5269.56396484375,0.0,365.8546142578125,1895.4371337890625,0.0,367.4756774902344,0.5602861642837524,1.0,0.0,3.0,1.0,0.0
17734260,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878650307655334,0.050000000745058,0.0465239062905311,298.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878650307655334,0.050000000745058,0.0489919148385524,298.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878650307655334,0.050000000745058,0.036185260862112,298.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878650307655334,0.050000000745058,0.0489919148385524,297.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.4878650307655334,0.050000000745058,0.2323965579271316,284.7728271484375,284.95001220703125,294.798828125,293.9935302734375,294.7997741699219,298.2084350585937,284.77947998046875,1.0,0.1861823052167892,1.0,1.0,0.0,1.0,-0.4957229793071747,0.495722621679306,3.583393777262245e-07,0.362080305814743,0.7088629007339478,0.7088629007339478,0.0,42.784446716308594,60.0,12974.224609375,-0.0,43.04805755615234,1.0,283.1493225097656,284.59637451171875,296.8086242675781,297.7855529785156,293.1499938964844,293.1499938964844,283.1499938964844,22990.189453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4189577996730804,1.0,0.0,0.0,2.1208741664886475,2.1208841800689697,3.001395327828505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.1259765625,0.0,347.8912658691406,1895.4371337890625,0.0,310.3874816894531,0.5466853976249695,1.0,0.0,3.0,1.0,0.0
17734320,298.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862877130508423,0.050000000745058,0.0465525239706039,298.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862877130508423,0.050000000745058,0.0490220487117767,298.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862877130508423,0.050000000745058,0.0362075194716453,298.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862877130508423,0.050000000745058,0.0490220487117767,297.891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.4862877130508423,0.050000000745058,0.2325395047664642,284.7792053222656,284.95001220703125,294.7975769042969,293.9927673339844,294.7983703613281,298.2005615234375,284.7947082519531,1.0,0.1875081211328506,1.0,1.0,0.0,1.0,-0.4960279762744903,0.4960276186466217,3.5804339404421626e-07,0.3623853623867035,0.6916865706443787,0.6916865706443787,0.0,43.550514221191406,48.0,12926.5927734375,-0.0,43.72939300537109,1.0,283.1495361328125,284.6271667480469,296.8340759277344,297.8058776855469,293.1499938964844,293.1499938964844,283.1499938964844,24263.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152965545654297,1.0,0.0,0.0,2.0655298233032227,2.065539836883545,2.846795723598916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.02099609375,0.0,331.7655334472656,1895.4371337890625,0.0,303.44537353515625,0.5346413850784302,1.0,0.0,3.0,1.0,0.0
17734380,298.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.0465946048498153,298.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.0490663610398769,298.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.0362402461469173,298.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.0490663610398769,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.4839986562728882,0.050000000745058,0.2327496856451034,284.8792724609375,284.95001220703125,294.79156494140625,293.9890441894531,294.7922668457031,298.1656188964844,284.9063415527344,1.0,0.1889752745628357,1.0,1.0,0.0,1.0,-0.4964766204357147,0.496476262807846,3.586210368666798e-07,0.3631476759910583,0.6796911954879761,0.6796911954879761,0.0,44.68014144897461,48.0,12866.8203125,-0.0,44.73540496826172,1.0,283.1499328613281,284.783447265625,296.9395446777344,297.9114685058594,293.1499938964844,293.1499938964844,283.1499938964844,23090.953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4071900844573974,1.0,0.0,0.0,1.8707681894302368,1.870776891708374,2.335249718043997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5125.337890625,0.0,258.7123107910156,1895.4371337890625,0.0,288.4949951171875,0.4962871968746185,1.0,0.0,3.0,1.0,0.0
17734440,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840535223484039,0.050000000745058,0.0465935878455638,298.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840535223484039,0.050000000745058,0.0490652918815612,298.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840535223484039,0.050000000745058,0.036239456385374,298.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840535223484039,0.050000000745058,0.0490652918815612,297.84814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4840535223484039,0.050000000745058,0.2327446192502975,284.8846130371094,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.1640625,284.91046142578125,1.0,0.1889129430055618,1.0,1.0,0.0,1.0,-0.4964658319950104,0.4964654743671417,3.586222874218947e-07,0.3631627559661865,0.6811544895172119,0.6811544895172119,0.0,44.65325546264648,36.0,12872.1728515625,-0.0,44.71142578125,1.0,283.1499328613281,284.7872619628906,296.94415283203125,297.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,22870.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072452187538147,1.0,0.0,0.0,1.868378043174744,1.8683867454528809,2.329286417079857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.49560546875,0.0,257.1040344238281,1895.4371337890625,0.0,288.59478759765625,0.4923701584339142,1.0,0.0,3.0,1.0,0.0
17734500,298.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553904056549,0.050000000745058,0.0465714298188686,298.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553904056549,0.050000000745058,0.049041960388422,298.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553904056549,0.050000000745058,0.0362222231924533,298.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553904056549,0.050000000745058,0.049041960388422,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4852553904056549,0.050000000745058,0.2326339334249496,284.92828369140625,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1492614746094,284.9430847167969,1.0,0.1877366155385971,1.0,1.0,0.0,1.0,-0.4962298274040222,0.4962294697761535,3.58528666311031e-07,0.3632251322269439,0.696298360824585,0.696298360824585,0.0,44.06311798095703,36.0,12889.1845703125,-0.0,44.18545913696289,1.0,283.14996337890625,284.82012939453125,296.9843139648437,297.9691467285156,293.1499938964844,293.1499938964844,283.1499938964844,20482.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091707170009613,1.0,0.0,0.0,1.8405705690383911,1.8405786752700808,2.260467795167643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.185546875,0.0,239.3318328857422,1895.4371337890625,0.0,292.0966796875,0.4842333495616913,1.0,0.0,3.0,1.0,0.0
17734560,298.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053069114685,0.050000000745058,0.0465249791741371,298.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053069114685,0.050000000745058,0.0489930436015129,298.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053069114685,0.050000000745058,0.0361860953271389,298.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053069114685,0.050000000745058,0.0489930436015129,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.4878053069114685,0.050000000745058,0.232401892542839,284.94940185546875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1364440917969,284.9545288085937,1.0,0.1854290962219238,1.0,1.0,0.0,1.0,-0.495734840631485,0.4957344830036163,3.582167096283229e-07,0.3631009459495544,0.7074037194252014,0.7074037194252014,0.0,42.8233528137207,25.0,12903.7373046875,-0.0,43.08219146728516,1.0,283.1499938964844,284.82666015625,297.01007080078125,298.0075378417969,293.1499938964844,293.1499938964844,283.1499938964844,19128.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413228690624237,1.0,0.0,0.0,1.838986158370972,1.838994026184082,2.256577715797903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.0244140625,0.0,233.744857788086,1895.4371337890625,0.0,299.5781555175781,0.4809633493423462,1.0,0.0,3.0,1.0,0.0
17734620,298.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944011569023132,0.050000000745058,0.0464104227721691,298.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944011569023132,0.050000000745058,0.0488724112510681,298.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944011569023132,0.050000000745058,0.0360969938337802,298.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944011569023132,0.050000000745058,0.0488724112510681,297.7950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.4944011569023132,0.050000000745058,0.2318296730518341,284.9555358886719,284.95001220703125,294.7815246582031,293.9829406738281,294.7820739746094,298.1183776855469,284.9546813964844,1.0,0.1797849088907241,1.0,1.0,0.0,1.0,-0.4945144653320312,0.4945141077041626,3.573651383703691e-07,0.3626119494438171,0.713695764541626,0.713695764541626,0.0,39.76416397094727,25.0,12880.8134765625,-0.0,40.36901473999024,1.0,283.1499938964844,284.82501220703125,297.0215759277344,298.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,18306.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4203677177429199,1.0,0.0,0.0,1.8383421897888184,1.8383499383926392,2.2549976108621205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.9814453125,0.0,230.4517517089844,1895.4371337890625,0.0,313.0941772460937,0.4789259731769562,1.0,0.0,3.0,1.0,0.0
17734680,298.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960785806179046,0.050000000745058,0.046382937580347,298.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960785806179046,0.050000000745058,0.048843465745449,298.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960785806179046,0.1550178080797195,0.0360756181180477,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960785806179046,0.050000000745058,0.048843465745449,297.7916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4960785806179046,0.050000000745058,0.231692373752594,284.9549560546875,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1153259277344,284.9539489746094,1.0,0.1784146726131439,1.0,1.0,0.0,1.0,-0.4942216575145721,0.4942212998867035,3.571528850443429e-07,0.3624768555164337,0.7138439416885376,0.7138439416885376,0.0,39.02998352050781,25.0,12872.9765625,-0.0,39.71981048583984,1.0,283.1499938964844,284.8245849609375,297.01983642578125,298.03204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18264.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4214630126953125,1.0,0.0,0.0,1.8376446962356567,1.837652325630188,2.253286766062957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.41552734375,0.0,230.08335876464844,1895.4371337890625,0.0,315.2099914550781,0.4786790907382965,1.0,0.0,3.0,1.0,0.0
17734740,298.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5110529661178589,0.050000000745058,0.0461701974272728,298.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5110529661178589,0.1466274410486221,0.0486194416880607,298.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.7536857724189758,0.1531216204166412,0.1061341017484664,298.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5110529661178589,0.050000000745058,0.0486194416880607,297.7787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.5110529661178589,0.050000000745058,0.2306296974420547,285.0361328125,284.95001220703125,294.77801513671875,293.9808349609375,294.7784118652344,298.08221435546875,285.10009765625,1.0,0.1762191206216812,1.0,1.0,0.0,1.0,-0.576222836971283,0.5762224197387695,4.304392859921792e-07,0.4248556196689605,0.7787112593650818,0.7787112593650818,0.0,34.00651550292969,25.0,14526.8056640625,-0.0,44.27081680297852,1.0,283.1499938964844,284.98175048828125,297.0284118652344,298.08953857421875,293.1499938964844,293.1499938964844,283.1499938964844,16073.4794921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.427345871925354,1.0,0.0,0.0,1.8858174085617063,1.885824918746948,2.3729722897769534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.6513671875,0.0,236.43673706054688,1895.4371337890625,0.0,326.77764892578125,0.4860040545463562,1.0,0.0,3.0,1.0,0.0
17734800,297.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.5286951661109924,0.050000000745058,0.0459823198616504,298.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.7314519286155701,0.1475846916437149,0.1193039864301681,298.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.7792029976844788,0.1511849910020828,0.1071119084954261,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.5286951661109924,0.050000000745058,0.0484215952455997,297.7711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212158203125,0.5286951661109924,0.050000000745058,0.229691207408905,285.1431579589844,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0505065917969,285.2074279785156,1.0,0.1760900318622589,1.0,1.0,0.0,1.0,-0.6604956984519958,0.6604951620101929,5.116901888868597e-07,0.4883846342563629,0.8831983804702759,0.8831983804702759,0.0,29.69796562194824,28.0,16241.75390625,-0.0,49.838623046875,1.0,283.1499938964844,285.0552978515625,297.0595092773437,298.1770324707031,293.1499938964844,293.1499938964844,283.1499938964844,12748.2373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4349828064441681,1.0,0.0,0.0,2.007610321044922,2.007617712020874,2.689380096398964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.919921875,0.0,262.7641296386719,1895.4371337890625,0.0,342.3359069824219,0.5062090158462524,1.0,0.0,3.0,1.0,0.0
17734860,297.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.5343591570854187,0.050000000745058,0.0459320582449436,297.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2901306152344,0.7723066806793213,0.1431907415390014,0.1374651938676834,297.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2900085449219,0.7849253416061401,0.1518900692462921,0.1064862236380577,297.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.5343591570854187,0.1432944685220718,0.0483686700463295,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.28826904296875,0.5343591570854187,0.050000000745058,0.2294401377439499,285.2908630371094,284.95001220703125,294.77374267578125,293.9783020019531,294.7740173339844,297.9793395996094,285.278076171875,1.0,0.1759711354970932,1.0,1.0,0.0,1.0,-0.681263267993927,0.681262731552124,5.334545107871236e-07,0.5053483843803406,1.0,1.0,0.0,28.55678939819336,28.0,17359.92578125,-0.0,51.15362548828125,1.0,283.1499938964844,285.0118713378906,297.15692138671875,298.4096984863281,293.1499938964844,293.1499938964844,283.1499938964844,11378.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4667350351810455,1.0,0.0,0.0,2.246765851974488,2.246774435043335,3.368286058957892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5564.07470703125,0.0,347.17169189453125,1895.4371337890625,0.0,414.70501708984375,0.5559859275817871,1.0,0.0,3.0,1.0,0.0
17734920,297.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.5459785461425781,0.050000000745058,0.0458404906094074,297.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2757568359375,0.7852336168289185,0.1427981704473495,0.1367383599281311,297.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2755432128906,0.8002851605415344,0.1526030749082565,0.1067421734333038,297.9826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2787475585937,0.6704531908035278,0.1443804651498794,0.0851895064115524,297.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2807006835937,0.5459785461425781,0.050000000745058,0.2289827466011047,285.2773132324219,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.96826171875,285.2712707519531,1.0,0.176617220044136,1.0,1.0,0.0,1.0,-0.7242251634597778,0.7242245674133301,5.780802894150838e-07,0.5369312763214111,1.0,1.0,0.0,26.48612403869629,46.0,17961.98046875,-0.0,54.32063674926758,1.0,283.1499938964844,285.0099792480469,297.1636962890625,298.4350280761719,293.1499938964844,293.1499938964844,283.1499938964844,11752.7626953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741987884044647,1.0,0.0,0.0,2.283505439758301,2.283514499664306,3.479345025425573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.72021484375,0.0,364.4765930175781,1895.4371337890625,0.0,433.7860107421875,0.5678507089614868,1.0,0.0,3.0,1.0,0.0
17734980,297.941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.394287109375,0.7685542702674866,0.1434438079595565,0.1074563860893249,297.8258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3994140625,0.817479133605957,0.1430991142988205,0.1358509510755539,297.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4004211425781,0.8389678001403809,0.1566651612520218,0.1090376004576683,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.39923095703125,0.8137552738189697,0.1394762992858886,0.1339175701141357,297.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3781433105469,0.5741737484931946,0.050000000745058,0.2280889153480529,285.39764404296875,284.95001220703125,294.7709350585937,293.9766845703125,294.7710876464844,297.9053955078125,285.4375,1.0,0.1849601715803146,1.0,1.0,0.0,1.0,-0.8572311401367188,0.8572304248809814,7.310017622330633e-07,0.637712836265564,1.0,1.0,0.0,22.995922088623047,46.0,20760.1796875,-0.0,69.48450469970703,1.0,283.1499938964844,285.1505126953125,297.1798095703125,298.5890197753906,293.1499938964844,293.1499938964844,283.1499938964844,13511.4326171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5067476034164429,1.0,0.0,0.0,2.4483566284179688,2.44836688041687,3.9998408851715794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.2001953125,0.0,449.2521057128906,1895.4371337890625,0.0,528.0595092773438,0.6050565838813782,1.0,0.0,3.0,1.0,0.0
17735040,297.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4572448730469,0.8028228878974915,0.1404984146356582,0.1229633912444114,297.8121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45867919921875,0.816227376461029,0.1435578763484954,0.1361359059810638,297.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4600830078125,0.8391247987747192,0.1579051911830902,0.1098615229129791,297.8209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45831298828125,0.8101426959037781,0.1385174691677093,0.1330152153968811,297.7183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4307861328125,0.5726079344749451,0.050000000745058,0.2281315922737121,285.4569091796875,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8811950683594,285.497314453125,1.0,0.1879089027643203,1.0,1.0,0.0,1.0,-0.8761683702468872,0.8761675953865051,7.547992026957218e-07,0.6525258421897888,1.0,1.0,0.0,23.42615509033203,34.0,21331.41796875,-0.0,73.29735565185547,1.0,283.1499938964844,285.192138671875,297.1846618652344,298.6369323730469,293.1499938964844,293.1499938964844,283.1499938964844,13892.2080078125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158200860023499,1.0,0.0,0.0,2.482616424560547,2.482626914978028,4.112563090075129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.85888671875,0.0,468.3763732910156,1895.4371337890625,0.0,557.91162109375,0.6162970662117004,1.0,0.0,3.0,1.0,0.0
17735100,297.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7928460836410522,0.1344069093465805,0.1239097043871879,297.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.52685546875,0.8068267703056335,0.1449987739324569,0.1373143792152404,297.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269775390625,0.8326123952865601,0.160954475402832,0.111992672085762,297.7651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5268249511719,0.7945019006729126,0.1372749805450439,0.1312782913446426,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.5626529455184937,0.050000000745058,0.2284219413995742,285.5267028808594,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83551025390625,285.5244445800781,1.0,0.1905720680952072,1.0,1.0,0.0,1.0,-0.8795593976974487,0.8795586228370667,7.594636031171831e-07,0.6557537913322449,1.0,1.0,0.0,25.02237129211425,34.0,21734.16796875,-0.0,76.26618194580078,1.0,283.1499938964844,285.1731872558594,297.18780517578125,298.7162475585937,293.1499938964844,293.1499938964844,283.1499938964844,14982.302734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.537438154220581,1.0,0.0,0.0,2.5781800746917725,2.5781917572021484,4.435268294855632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5801.90576171875,0.0,524.5731811523438,1895.4371337890625,0.0,636.1575927734375,0.6367949843406677,1.0,0.0,3.0,1.0,0.0
17735160,297.7051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4983215332031,0.7789410352706909,0.1310453861951828,0.1200725138187408,297.7604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979248046875,0.8042680025100708,0.1466738581657409,0.1388221979141235,297.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974670410156,0.8322358727455139,0.1639235764741897,0.1141166761517524,297.72271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981994628906,0.78760826587677,0.1369873583316803,0.1306030601263046,297.6870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.5581069588661194,0.050000000745058,0.2285641878843307,285.4984436035156,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.828857421875,285.4872741699219,1.0,0.1916580647230148,1.0,1.0,0.0,1.0,-0.8786719441413879,0.8786711692810059,7.586784818158776e-07,0.655620276927948,1.0,1.0,0.0,25.77992248535156,25.0,21796.138671875,-0.0,77.2435531616211,1.0,283.1499938964844,285.12371826171875,297.15740966796875,298.71978759765625,293.1499938964844,293.1499938964844,283.1499938964844,15828.77734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541961789131165,1.0,0.0,0.0,2.650010824203491,2.6500229835510254,4.685853127739392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.5166015625,0.0,569.651611328125,1895.4371337890625,0.0,704.3129272460938,0.6570485830307007,1.0,0.0,3.0,1.0,0.0
17735220,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.7741129398345947,0.1292072087526321,0.1171478629112243,297.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4341735839844,0.8113118410110474,0.1496715545654297,0.141583502292633,297.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.43377685546875,0.8415151834487915,0.1686669141054153,0.1174798682332038,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344482421875,0.7897450923919678,0.1376169621944427,0.13080695271492,297.6628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.44158935546875,0.5595285892486572,0.1218957677483558,0.2285189181566238,285.4346618652344,284.95001220703125,294.76727294921875,293.9747619628906,294.7673645019531,297.7607116699219,285.426513671875,1.0,0.1916114240884781,1.0,1.0,0.0,1.0,-0.882700502872467,0.8826997876167297,7.643212711627712e-07,0.6595884561538696,1.0,1.0,0.0,25.5926456451416,25.0,21981.037109375,-0.0,77.67359924316406,1.0,283.1499938964844,285.0483703613281,297.0768127441406,298.65936279296875,293.1499938964844,293.1499938964844,283.1499938964844,17355.7421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5698230862617493,1.0,0.0,0.0,2.774888753890991,2.774901866912842,5.137886205375253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.98681640625,0.0,654.038330078125,1895.4371337890625,0.0,774.311767578125,0.6845431923866272,1.0,0.0,3.0,1.0,0.0
17735280,297.61981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.8738554120063782,0.1293452531099319,0.1166466623544693,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.918920636177063,0.1503769308328628,0.1417557001113891,297.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4306640625,0.9607820510864258,0.1696673184633255,0.1178280934691429,297.6612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305725097656,0.8922974467277527,0.1379686295986175,0.1305927187204361,297.655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335327148437,0.7333632707595825,0.1222497597336769,0.3406376242637634,285.43072509765625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7325134277344,285.4581604003906,1.0,0.1936333179473877,1.0,1.0,0.0,1.0,-1.0172653198242188,1.0172643661499023,9.436593018108396e-07,0.7575157880783081,1.0,1.0,0.0,17.055055618286133,45.0,23727.35546875,-0.0,89.5392074584961,1.0,283.1499938964844,285.1041259765625,297.0626220703125,298.6519775390625,293.1499938964844,293.1499938964844,283.1499938964844,17587.771484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5714753270149231,1.0,0.0,0.0,2.793375968933105,2.793389320373535,5.206574655858276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.029296875,0.0,667.1978759765625,1895.4371337890625,0.0,782.0955200195312,0.6919811964035034,1.0,0.0,3.0,1.0,0.0
17735340,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.808837890625,0.9516634345054626,0.1315091699361801,0.1182447299361229,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.8889223337173462,0.1615667641162872,0.103541724383831,297.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.8889223337173462,0.1858206242322921,0.0764755681157112,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.9772893190383912,0.1430977284908294,0.1347320675849914,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998352050781,0.9096538424491882,0.1147185340523719,0.5248156785964966,285.8049621582031,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8048400878906,285.8154296875,1.0,0.2086915671825409,1.0,1.0,0.0,1.0,-1.147667646408081,1.1476664543151855,1.1507161161716797e-06,0.8642538785934448,1.0,1.0,0.0,15.583303451538086,65.0,27208.94921875,-0.0,116.81787872314452,1.0,283.1499938964844,285.37127685546875,297.1192321777344,298.92529296875,293.1499938964844,293.1499938964844,283.1499938964844,19196.19140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986312031745911,1.0,0.0,0.0,2.918310642242432,2.918325185775757,5.68272128020908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.35546875,0.0,760.78369140625,1895.4371337890625,0.0,921.2068481445312,0.7224558591842651,1.0,0.0,3.0,1.0,0.0
17735400,297.582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.808837890625,0.9516634345054626,0.1315091699361801,0.1182447299361229,297.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8010559082031,0.8889223337173462,0.1615667641162872,0.103541724383831,297.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8009948730469,0.8889223337173462,0.1858206242322921,0.0764755681157112,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101501464844,0.9772893190383912,0.1430977284908294,0.1347320675849914,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998352050781,0.9096538424491882,0.1147185340523719,0.5248156785964966,285.8049621582031,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.8048400878906,285.8154296875,1.0,0.2086915671825409,1.0,1.0,0.0,1.0,-1.147667646408081,1.1476664543151855,1.1507161161716797e-06,0.8642538785934448,1.0,1.0,0.0,15.583303451538086,65.0,27208.94921875,-0.0,116.81787872314452,1.0,283.1499938964844,285.37127685546875,297.1192321777344,298.92529296875,293.1499938964844,293.1499938964844,283.1499938964844,19196.19140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5986312031745911,1.0,0.0,0.0,2.918310642242432,2.918325185775757,5.68272128020908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.35546875,0.0,760.78369140625,1895.4371337890625,0.0,921.2068481445312,0.7224558591842651,1.0,0.0,3.0,1.0,0.0
17735460,297.549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88360595703125,0.9005849957466125,0.1322277188301086,0.1189445704221725,297.7255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.974284291267395,0.1638784110546112,0.1553615182638168,297.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88446044921875,0.9318503141403198,0.1895090490579605,0.1013314947485923,297.60650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.884521484375,0.9291285276412964,0.1436243802309036,0.1361675262451172,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.8532826900482178,0.1113506704568862,0.5062959790229797,285.8858642578125,284.95001220703125,294.76666259765625,293.97467041015625,294.76666259765625,297.75543212890625,285.899658203125,1.0,0.2242393046617508,1.0,1.0,0.0,1.0,-1.223852038383484,1.2238507270812988,1.2831743561037e-06,0.92506206035614,1.0,1.0,0.0,18.7139892578125,65.0,28742.927734375,-0.0,143.26608276367188,1.0,283.1499938964844,285.4270935058594,297.13482666015625,299.0509338378906,293.1499938964844,293.1499938964844,283.1499938964844,20366.28125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231638193130493,1.0,0.0,0.0,3.005936861038208,3.0059523582458496,6.029107453286997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6196.78466796875,0.0,831.3929443359375,1895.4371337890625,0.0,1065.2371826171875,0.7409647107124329,1.0,0.0,3.0,1.0,0.0
17735520,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.91619873046875,0.8733776211738586,0.1325741857290268,0.1193044260144233,297.7014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9178771972656,0.9433467984199524,0.1634589582681656,0.1554131209850311,297.8533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.918212890625,0.9887067675590516,0.1885799169540405,0.1323975026607513,297.59478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9169006347656,0.8983798027038574,0.144006609916687,0.1364568620920181,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9146423339844,0.826548159122467,0.1105280444025993,0.5022457838058472,285.9186706542969,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.7290954589844,285.9336853027344,1.0,0.2305427491664886,1.0,1.0,0.0,1.0,-1.2480275630950928,1.2480261325836182,1.3277448260851088e-06,0.944965660572052,1.0,1.0,0.0,20.67508316040039,83.0,29251.40625,-0.0,155.6316680908203,1.0,283.1499938964844,285.45233154296875,297.1314697265625,299.0827331542969,293.1499938964844,293.1499938964844,283.1499938964844,20672.9296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6311343312263489,1.0,0.0,0.0,3.028481960296631,3.028497695922852,6.11988525633933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.93701171875,0.0,850.240478515625,1895.4371337890625,0.0,1115.4913330078125,0.7493644952774048,1.0,0.0,3.0,1.0,0.0
17735580,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.7453514933586121,0.1338676512241363,0.1210521236062049,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.7960719466209412,0.1630244553089141,0.1552727371454239,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.8293105959892273,0.1843820661306381,0.1300302594900131,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.7655453085899353,0.1455123871564865,0.1384074687957763,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.6978871822357178,0.1083012744784355,0.4936247766017914,285.9212951660156,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63525390625,285.9165344238281,1.0,0.2532691359519958,1.0,1.0,0.0,1.0,-1.248208999633789,1.248207688331604,1.328069856754155e-06,0.9450993537902832,1.0,1.0,0.0,36.70497512817383,71.0,29539.703125,-0.0,188.5494384765625,1.0,283.1499938964844,285.4116516113281,297.0885925292969,299.1106262207031,293.1499938964844,293.1499938964844,283.1499938964844,22050.583984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546722650527954,1.0,0.0,0.0,3.1277642250061035,3.12778115272522,6.527717459903215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.62646484375,0.0,936.6320190429688,1895.4371337890625,0.0,1273.0579833984375,0.7736430764198303,1.0,0.0,3.0,1.0,0.0
17735640,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92218017578125,0.7453514933586121,0.1338676512241363,0.1210521236062049,297.628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.92156982421875,0.7960719466209412,0.1630244553089141,0.1552727371454239,297.7251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213562011719,0.8293105959892273,0.1843820661306381,0.1300302594900131,297.5541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9219055175781,0.7655453085899353,0.1455123871564865,0.1384074687957763,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92291259765625,0.6978871822357178,0.1083012744784355,0.4936247766017914,285.9212951660156,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.63525390625,285.9165344238281,1.0,0.2532691359519958,1.0,1.0,0.0,1.0,-1.248208999633789,1.248207688331604,1.328069856754155e-06,0.9450993537902832,1.0,1.0,0.0,36.70497512817383,71.0,29539.703125,-0.0,188.5494384765625,1.0,283.1499938964844,285.4116516113281,297.0885925292969,299.1106262207031,293.1499938964844,293.1499938964844,283.1499938964844,22050.583984375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6546722650527954,1.0,0.0,0.0,3.1277642250061035,3.12778115272522,6.527717459903215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.62646484375,0.0,936.6320190429688,1895.4371337890625,0.0,1273.0579833984375,0.7736430764198303,1.0,0.0,3.0,1.0,0.0
