time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.891357421875,0.7235048413276672,0.1344440281391143,0.1218035295605659,297.6028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89068603515625,0.7697086930274963,0.163506805896759,0.1557783186435699,297.6918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89031982421875,0.8023260831832886,0.18473681807518,0.1299329996109008,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910522460937,0.7423552870750427,0.1463019102811813,0.1393711566925048,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922424316406,0.6716967225074768,0.1075523421168327,0.4908371269702911,285.89031982421875,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.60675048828125,285.8846435546875,1.0,0.2600089907646179,1.0,1.0,0.0,1.0,-1.245405673980713,1.2454043626785278,1.3227614772404197e-06,0.9426884651184082,1.0,1.0,0.0,42.41397476196289,71.0,29568.76171875,-0.0,200.03030395507807,1.0,283.1499938964844,285.3751525878906,297.0534973144531,299.08056640625,293.1499938964844,293.1499938964844,283.1499938964844,22819.857421875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6603665947914124,1.0,0.0,0.0,3.1818554401397705,3.181872844696045,6.755448680451082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.18359375,0.0,986.0713500976562,1895.4371337890625,0.0,1313.121826171875,0.7840924263000488,1.0,0.0,3.0,1.0,0.0
17735760,297.4706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8686218261719,0.7120246887207031,0.1350263357162475,0.1224608048796653,297.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.7569068670272827,0.1642437577247619,0.1564982086420059,297.6662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.86798095703125,0.7883639335632324,0.1856434792280197,0.1304609626531601,297.51983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8684387207031,0.7312169671058655,0.1471307724714279,0.1402804553508758,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.6579267382621765,0.1070028617978096,0.4886125028133392,285.8680114746094,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5843200683594,285.864501953125,1.0,0.2646634578704834,1.0,1.0,0.0,1.0,-1.2461127042770386,1.2461113929748535,1.3240420457805158e-06,0.9432295560836792,1.0,1.0,0.0,46.06502151489258,59.0,29623.43359375,-0.0,208.01063537597656,1.0,283.1499938964844,285.3529052734375,297.0239562988281,299.0500183105469,293.1499938964844,293.1499938964844,283.1499938964844,23341.33203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632399559020996,1.0,0.0,0.0,3.218005657196045,3.218023538589477,6.909822900524887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.51708984375,0.0,1020.0640869140624,1895.4371337890625,0.0,1333.6116943359375,0.7957395911216736,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84002685546875,0.7041690945625305,0.1359134912490844,0.1233476549386978,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.7493639588356018,0.1655983030796051,0.1577780544757843,297.63690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8394470214844,0.780326783657074,0.1874558180570602,0.1316651999950409,297.49853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.83984375,0.7244745492935181,0.1484041213989257,0.1415683031082153,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8406066894531,0.6482883095741272,0.106463648378849,0.4862303435802459,285.8394775390625,284.95001220703125,294.7711486816406,293.9779052734375,294.7710266113281,297.5578308105469,285.8363647460937,1.0,0.2684071660041809,1.0,1.0,0.0,1.0,-1.2488446235656738,1.2488433122634888,1.3290583638081443e-06,0.9453914165496826,1.0,1.0,0.0,48.94112777709961,59.0,29772.59375,-0.0,215.0639495849609,1.0,283.1499938964844,285.3182983398437,296.9975280761719,299.02398681640625,293.1499938964844,293.1499938964844,283.1499938964844,24329.09765625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6649899482727051,1.0,0.0,0.0,3.2853903770446777,3.285408973693848,7.202234542091901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.43798828125,0.0,1085.49560546875,1895.4371337890625,0.0,1346.1790771484375,0.8093547821044922,1.0,0.0,3.0,1.0,0.0
17735880,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8326110839844,0.7037888169288635,0.1362655162811279,0.1236675977706909,297.54669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.7491799592971802,0.1661754846572876,0.1583080142736435,297.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.7802866101264954,0.1882350742816925,0.1321890503168106,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8324890136719,0.724303662776947,0.1489058285951614,0.1420449912548065,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.83306884765625,0.6471163630485535,0.1063326448202133,0.4855600595474243,285.8321838378906,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.5494079589844,285.82977294921875,1.0,0.2689009010791778,1.0,1.0,0.0,1.0,-1.2502610683441162,1.2502597570419312,1.331668840975908e-06,0.9465177059173584,1.0,1.0,0.0,49.27398681640625,47.0,29820.75,-0.0,216.26844787597656,1.0,283.1499938964844,285.3102111816406,296.9923400878906,299.0189514160156,293.1499938964844,293.1499938964844,283.1499938964844,24582.205078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652379631996155,1.0,0.0,0.0,3.302435874938965,3.302454710006714,7.277163263097464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.1015625,0.0,1102.4791259765625,1895.4371337890625,0.0,1347.96533203125,0.81643146276474,1.0,0.0,3.0,1.0,0.0
17735940,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.7096221446990967,0.137607991695404,0.1248099133372306,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.7557428479194641,0.1684323698282241,0.1603337228298187,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039245605469,0.7881994247436523,0.1912591606378555,0.1342093348503112,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.7302325963973999,0.1508028507232666,0.1437688171863556,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.6493338346481323,0.1060348749160766,0.4836449921131134,285.803955078125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5223083496094,285.8021240234375,1.0,0.2680244445800781,1.0,1.0,0.0,1.0,-1.2562587261199951,1.25625741481781,1.3427677458821563e-06,0.9512954950332642,1.0,1.0,0.0,48.29131317138672,35.0,30047.44921875,-0.0,216.2826232910156,1.0,283.1499938964844,285.2743530273437,296.9862670898437,299.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,25795.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661295294761658,1.0,0.0,0.0,3.382982015609741,3.3830015659332275,7.636470513716631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.986328125,0.0,1185.130859375,1895.4371337890625,0.0,1354.398681640625,0.8361780643463135,1.0,0.0,3.0,1.0,0.0
17736000,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.7096221446990967,0.137607991695404,0.1248099133372306,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8040466308594,0.7557428479194641,0.1684323698282241,0.1603337228298187,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8039245605469,0.7881994247436523,0.1912591606378555,0.1342093348503112,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8041687011719,0.7302325963973999,0.1508028507232666,0.1437688171863556,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.6493338346481323,0.1060348749160766,0.4836449921131134,285.803955078125,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5223083496094,285.8021240234375,1.0,0.2680244445800781,1.0,1.0,0.0,1.0,-1.2562587261199951,1.25625741481781,1.3427677458821563e-06,0.9512954950332642,1.0,1.0,0.0,48.29131317138672,35.0,30047.44921875,-0.0,216.2826232910156,1.0,283.1499938964844,285.2743530273437,296.9862670898437,299.0196533203125,293.1499938964844,293.1499938964844,283.1499938964844,25795.943359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661295294761658,1.0,0.0,0.0,3.382982015609741,3.3830015659332275,7.636470513716631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.986328125,0.0,1185.130859375,1895.4371337890625,0.0,1354.398681640625,0.8361780643463135,1.0,0.0,3.0,1.0,0.0
17736060,297.40264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.783935546875,0.7229335904121399,0.1388228684663772,0.1257581263780594,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78369140625,0.7711175680160522,0.1704958975315094,0.1621236205101013,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7835998535156,0.8053786158561707,0.193982645869255,0.1359931826591491,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7838134765625,0.7439024448394775,0.152496725320816,0.1452201455831527,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843017578125,0.6597496271133423,0.1059613674879074,0.4824774861335754,285.7836303710937,284.95001220703125,294.77850341796875,293.9826965332031,294.7783203125,297.5030822753906,285.7818603515625,1.0,0.2640817761421203,1.0,1.0,0.0,1.0,-1.2620275020599363,1.262026071548462,1.3535033076550462e-06,0.9558939337730408,1.0,1.0,0.0,44.88954544067383,35.0,30255.912109375,-0.0,211.01638793945312,1.0,283.1499938964844,285.2467041015625,296.9898376464844,299.03350830078125,293.1499938964844,293.1499938964844,283.1499938964844,26848.85546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673691272735596,1.0,0.0,0.0,3.4513330459594727,3.4513535499572754,7.94816799043474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6272.12109375,0.0,1258.4267578125,1895.4371337890625,0.0,1363.3712158203125,0.8500044941902161,1.0,0.0,3.0,1.0,0.0
17736120,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7817077636719,0.7257106304168701,0.1390212327241897,0.1259070187807083,297.4972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815246582031,0.774491012096405,0.1708315908908844,0.1624096482992172,297.5733947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.78143310546875,0.808981716632843,0.1944225132465362,0.1362775117158889,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7816162109375,0.7469062805175781,0.1527713388204574,0.1454492509365081,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.78204345703125,0.6622073650360107,0.105960302054882,0.4823128283023834,285.7814636230469,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.5002746582031,285.7799377441406,1.0,0.263217568397522,1.0,1.0,0.0,1.0,-1.2629680633544922,1.2629667520523071,1.3552590871768189e-06,0.9566435813903807,1.0,1.0,0.0,44.166107177734375,25.0,30283.3125,-0.0,209.79006958007807,1.0,283.1499938964844,285.2439880371094,296.990478515625,299.0356750488281,293.1499938964844,293.1499938964844,283.1499938964844,26963.5625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676029562950134,1.0,0.0,0.0,3.45869779586792,3.4587182998657227,7.98212511199381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.88916015625,0.0,1266.5,1895.4371337890625,0.0,1365.0673828125,0.8547629117965698,1.0,0.0,3.0,1.0,0.0
17736180,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.7498907446861267,0.1404575556516647,0.1269780695438385,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.8039873242378235,0.173260286450386,0.1644744873046875,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8379170894622803,0.1975894123315811,0.138321503996849,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.7738629579544067,0.154756486415863,0.1470972299575805,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.6845890879631042,0.1059932857751846,0.4812816679477691,285.7614440917969,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4813232421875,285.7601928710937,1.0,0.2564573585987091,1.0,1.0,0.0,1.0,-1.2699259519577026,1.2699246406555176,1.3682870303455277e-06,0.9621814489364624,1.0,1.0,0.0,38.53142166137695,25.0,30519.884765625,-0.0,200.04640197753903,1.0,283.1499938964844,285.2163391113281,296.99609375,299.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,28119.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696723699569702,1.0,0.0,0.0,3.5320565700531006,3.53207802772522,8.324316809193988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1689453125,0.0,1348.808837890625,1895.4371337890625,0.0,1380.129638671875,0.8727714419364929,1.0,0.0,3.0,1.0,0.0
17736240,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.7498907446861267,0.1404575556516647,0.1269780695438385,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615051269531,0.8039873242378235,0.173260286450386,0.1644744873046875,297.5518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7614440917969,0.8379170894622803,0.1975894123315811,0.138321503996849,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.7738629579544067,0.154756486415863,0.1470972299575805,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.6845890879631042,0.1059932857751846,0.4812816679477691,285.7614440917969,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4813232421875,285.7601928710937,1.0,0.2564573585987091,1.0,1.0,0.0,1.0,-1.2699259519577026,1.2699246406555176,1.3682870303455277e-06,0.9621814489364624,1.0,1.0,0.0,38.53142166137695,25.0,30519.884765625,-0.0,200.04640197753903,1.0,283.1499938964844,285.2163391113281,296.99609375,299.0550842285156,293.1499938964844,293.1499938964844,283.1499938964844,28119.484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696723699569702,1.0,0.0,0.0,3.5320565700531006,3.53207802772522,8.324316809193988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6290.1689453125,0.0,1348.808837890625,1895.4371337890625,0.0,1380.129638671875,0.8727714419364929,1.0,0.0,3.0,1.0,0.0
17736300,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7518005371094,0.7620498538017273,0.1411712169647216,0.127534419298172,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7515869140625,0.817670464515686,0.1744659096002578,0.1655261516571045,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.75146484375,0.8520326018333435,0.1991531997919082,0.1393503248691558,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7516784667969,0.787368893623352,0.1557419151067733,0.1479404270648956,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.752197265625,0.6955093145370483,0.1060285866260528,0.4809836149215698,285.7514953613281,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.47271728515625,285.7496337890625,1.0,0.2540492713451385,1.0,1.0,0.0,1.0,-1.2737451791763306,1.2737438678741455,1.375464535158244e-06,0.9652109146118164,1.0,1.0,0.0,36.269752502441406,25.0,30658.994140625,-0.0,196.45187377929688,1.0,283.1499938964844,285.20074462890625,296.9989013671875,299.06591796875,293.1499938964844,293.1499938964844,283.1499938964844,28820.2890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708524227142334,1.0,0.0,0.0,3.5757992267608643,3.5758213996887207,8.531778235010279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.142578125,0.0,1399.545166015625,1895.4371337890625,0.0,1388.7593994140625,0.8807079195976257,1.0,0.0,3.0,1.0,0.0
17736360,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447814941406,0.7735648155212402,0.1418727934360504,0.1280972212553024,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7446594238281,0.8296907544136047,0.1756548583507537,0.166580855846405,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7445678710937,0.8655041456222534,0.2006923407316208,0.1403756588697433,297.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447204589844,0.7999352812767029,0.1567135751247406,0.1487889736890792,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7450256347656,0.7054343819618225,0.1060655266046524,0.4807862043380737,285.7445983886719,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.464599609375,285.7436218261719,1.0,0.2520647346973419,1.0,1.0,0.0,1.0,-1.2776992321014404,1.2776979207992554,1.382920345349703e-06,0.9683458805084229,1.0,1.0,0.0,34.41889572143555,25.0,30767.978515625,-0.0,193.77284240722656,1.0,283.1499938964844,285.1920471191406,297.0010681152344,299.0746765136719,293.1499938964844,293.1499938964844,283.1499938964844,29257.14453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720367074012756,1.0,0.0,0.0,3.6027982234954834,3.602820634841919,8.661102697260503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.095703125,0.0,1431.4869384765625,1895.4371337890625,0.0,1397.449462890625,0.8901447057723999,1.0,0.0,3.0,1.0,0.0
17736420,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.7885994911193848,0.1427925527095794,0.1288499534130096,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7335205078125,0.8451982140541077,0.1772205084562301,0.1679864525794983,297.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334289550781,0.8832921385765076,0.2027168273925781,0.1417367309331894,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336120605469,0.8156028985977173,0.157992735505104,0.1499222368001938,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7340087890625,0.7174892425537109,0.1061100289225578,0.4805876016616821,285.73345947265625,284.95001220703125,294.7934875488281,293.9920959472656,294.793212890625,297.4541931152344,285.7321472167969,1.0,0.249905452132225,1.0,1.0,0.0,1.0,-1.283045530319214,1.2830440998077393,1.393036768604361e-06,0.9725764989852904,1.0,1.0,0.0,32.31635665893555,25.0,30947.453125,-0.0,190.9951171875,1.0,283.1499938964844,285.1746520996094,297.0044250488281,299.0886535644531,293.1499938964844,293.1499938964844,283.1499938964844,30116.076171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737295389175415,1.0,0.0,0.0,3.655301332473755,3.6553242206573486,8.915375246942858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.68212890625,0.0,1494.9859619140625,1895.4371337890625,0.0,1409.9217529296875,0.9001612663269043,1.0,0.0,3.0,1.0,0.0
17736480,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.7955267429351807,0.1432341337203979,0.1292163431644439,297.4449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.8524792790412903,0.1779745817184448,0.1686693280935287,297.5144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300720214844,0.8915826678276062,0.2036914676427841,0.1423961222171783,297.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301940917969,0.8223850727081299,0.1586086153984069,0.1504737138748169,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.7225984334945679,0.1061274111270904,0.4805039763450622,285.7301025390625,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.4493408203125,285.729248046875,1.0,0.2490623891353607,1.0,1.0,0.0,1.0,-1.2856584787368774,1.2856570482254028,1.3979949926579138e-06,0.9746397733688354,1.0,1.0,0.0,31.44815444946289,25.0,31018.95703125,-0.0,189.976806640625,1.0,283.1499938964844,285.1700134277344,297.0057067871094,299.0942687988281,293.1499938964844,293.1499938964844,283.1499938964844,30385.75,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745319366455078,1.0,0.0,0.0,3.671630382537842,3.671653509140015,8.995207849693543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.3125,0.0,1515.111083984375,1895.4371337890625,0.0,1415.8543701171875,0.9070534110069276,1.0,0.0,3.0,1.0,0.0
17736540,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.8147880434989929,0.1445329934358596,0.1303102225065231,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.8738470673561096,0.1802039295434951,0.1707064658403396,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9161266088485718,0.2065729945898056,0.1443594694137573,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.841497540473938,0.1604281216859817,0.1521207243204116,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.7366224527359009,0.106157086789608,0.4802449345588684,285.7167358398437,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43524169921875,285.7159729003906,1.0,0.2470827251672744,1.0,1.0,0.0,1.0,-1.2934397459030151,1.2934383153915403,1.412813730894413e-06,0.9807658791542052,1.0,1.0,0.0,29.2561149597168,25.0,31265.47265625,-0.0,187.782455444336,1.0,283.1499938964844,285.1492614746094,297.0101928710937,299.113525390625,293.1499938964844,293.1499938964844,283.1499938964844,31512.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677041232585907,1.0,0.0,0.0,3.739099502563477,3.739123582839966,9.328833812105586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.291015625,0.0,1600.1798095703125,1895.4371337890625,0.0,1434.4925537109375,0.9236273169517516,1.0,0.0,3.0,1.0,0.0
17736600,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.8147880434989929,0.1445329934358596,0.1303102225065231,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167663574219,0.8738470673561096,0.1802039295434951,0.1707064658403396,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167053222656,0.9161266088485718,0.2065729945898056,0.1443594694137573,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7168273925781,0.841497540473938,0.1604281216859817,0.1521207243204116,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7170715332031,0.7366224527359009,0.106157086789608,0.4802449345588684,285.7167358398437,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43524169921875,285.7159729003906,1.0,0.2470827251672744,1.0,1.0,0.0,1.0,-1.2934397459030151,1.2934383153915403,1.412813730894413e-06,0.9807658791542052,1.0,1.0,0.0,29.2561149597168,25.0,31265.47265625,-0.0,187.782455444336,1.0,283.1499938964844,285.1492614746094,297.0101928710937,299.113525390625,293.1499938964844,293.1499938964844,283.1499938964844,31512.734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677041232585907,1.0,0.0,0.0,3.739099502563477,3.739123582839966,9.328833812105586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.291015625,0.0,1600.1798095703125,1895.4371337890625,0.0,1434.4925537109375,0.9236273169517516,1.0,0.0,3.0,1.0,0.0
17736660,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.8303310871124268,0.1457677781581878,0.1313687562942505,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.8930595517158508,0.1823357343673706,0.1726759225130081,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.9396055340766908,0.2093306183815002,0.1462542116641998,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.8586703538894653,0.1621657162904739,0.1537147462368011,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7486592531204224,0.1061441078782081,0.4799152612686157,285.7042236328125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.422119140625,285.7035522460937,1.0,0.2458610534667968,1.0,1.0,0.0,1.0,-1.300866723060608,1.3008652925491333,1.4270019619289087e-06,0.986553966999054,1.0,1.0,0.0,27.652618408203125,25.0,31504.10546875,-0.0,186.7406768798828,1.0,283.1499938964844,285.1295471191406,297.0146789550781,299.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,32634.072265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794828176498413,1.0,0.0,0.0,3.805043458938599,3.805068254470825,9.660786872700555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.84716796875,0.0,1686.345703125,1895.4371337890625,0.0,1452.7506103515625,0.9398287534713744,1.0,0.0,3.0,1.0,0.0
17736720,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.704345703125,0.8303310871124268,0.1457677781581878,0.1313687562942505,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7042541503906,0.8930595517158508,0.1823357343673706,0.1726759225130081,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041931152344,0.9396055340766908,0.2093306183815002,0.1462542116641998,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7043151855469,0.8586703538894653,0.1621657162904739,0.1537147462368011,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045593261719,0.7486592531204224,0.1061441078782081,0.4799152612686157,285.7042236328125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.422119140625,285.7035522460937,1.0,0.2458610534667968,1.0,1.0,0.0,1.0,-1.300866723060608,1.3008652925491333,1.4270019619289087e-06,0.986553966999054,1.0,1.0,0.0,27.652618408203125,25.0,31504.10546875,-0.0,186.7406768798828,1.0,283.1499938964844,285.1295471191406,297.0146789550781,299.13238525390625,293.1499938964844,293.1499938964844,283.1499938964844,32634.072265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794828176498413,1.0,0.0,0.0,3.805043458938599,3.805068254470825,9.660786872700555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6357.84716796875,0.0,1686.345703125,1895.4371337890625,0.0,1452.7506103515625,0.9398287534713744,1.0,0.0,3.0,1.0,0.0
17736780,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8434942364692688,0.1469419598579406,0.1323887407779693,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9098553657531738,0.1843693107366562,0.1745702177286148,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9587979316711426,0.2119644433259964,0.1480754762887954,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.873790442943573,0.1638207137584686,0.1552483737468719,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.758778989315033,0.1060846894979476,0.4794645607471466,285.6922912597656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.40985107421875,285.691650390625,1.0,0.2451883852481842,1.0,1.0,0.0,1.0,-1.3078511953353882,1.3078497648239136,1.440275468667096e-06,0.99182391166687,1.0,1.0,0.0,26.48918342590332,25.0,31733.265625,-0.0,186.5131225585937,1.0,283.1499938964844,285.11065673828125,297.0193786621094,299.1508483886719,293.1499938964844,293.1499938964844,283.04998779296875,33751.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818153262138367,1.0,0.0,0.0,3.869618654251098,3.8696444034576416,9.99147573566006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.1943359375,0.0,1773.668212890625,1895.4371337890625,0.0,1470.3048095703125,0.9546955823898317,1.0,0.0,3.0,1.0,0.0
17736840,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924133300781,0.8434942364692688,0.1469419598579406,0.1323887407779693,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923217773437,0.9098553657531738,0.1843693107366562,0.1745702177286148,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6922607421875,0.9587979316711426,0.2119644433259964,0.1480754762887954,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6923522949219,0.873790442943573,0.1638207137584686,0.1552483737468719,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.758778989315033,0.1060846894979476,0.4794645607471466,285.6922912597656,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.40985107421875,285.691650390625,1.0,0.2451883852481842,1.0,1.0,0.0,1.0,-1.3078511953353882,1.3078497648239136,1.440275468667096e-06,0.99182391166687,1.0,1.0,0.0,26.48918342590332,25.0,31733.265625,-0.0,186.5131225585937,1.0,283.1499938964844,285.11065673828125,297.0193786621094,299.1508483886719,293.1499938964844,293.1499938964844,283.04998779296875,33751.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6818153262138367,1.0,0.0,0.0,3.869618654251098,3.8696444034576416,9.99147573566006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6482.1943359375,0.0,1773.668212890625,1895.4371337890625,0.0,1470.3048095703125,0.9546955823898317,1.0,0.0,3.0,1.0,0.0
17736900,297.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6453552246094,0.8493496775627136,0.1474737673997879,0.1328764855861663,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6437072753906,0.9178617596626282,0.1853228211402893,0.1754828244447708,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.9666805863380432,0.2132003009319305,0.1489527076482772,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.8805493712425232,0.1645934134721756,0.1559865176677703,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6484375,0.763134241104126,0.1060205921530723,0.4791679382324219,285.64337158203125,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.4037780761719,285.63116455078125,1.0,0.2449943721294403,1.0,1.0,0.0,1.0,-1.311115264892578,1.3111138343811035,1.4464850437434509e-06,0.9942626953125,1.0,1.0,0.0,26.03217124938965,25.0,32112.193359375,-0.0,186.5981903076172,1.0,283.0638122558594,285.0372009277344,297.04217529296875,299.22296142578125,293.1499938964844,293.1499938964844,283.04998779296875,34337.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859903931617737,1.0,0.0,0.0,3.903099775314331,3.903126001358032,1.0165122148464434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.43896484375,0.0,1820.106689453125,1895.4371337890625,0.0,1501.9945068359375,0.9610031843185424,1.0,0.0,3.0,1.0,0.0
17736960,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.8541593551635742,0.1479228436946869,0.1332966387271881,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077880859375,0.924671232700348,0.1861913204193115,0.1763232350349426,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.60760498046875,0.9729077219963074,0.2143317610025406,0.1497618108987808,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60797119140625,0.8861639499664307,0.1652905642986297,0.1566614806652069,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.609130859375,0.7665117383003235,0.1059034168720245,0.478676438331604,285.60772705078125,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.39727783203125,285.6054077148437,1.0,0.2448743283748626,1.0,1.0,0.0,1.0,-1.313820242881775,1.3138188123703003,1.45163903653156e-06,0.9962776899337769,1.0,1.0,0.0,25.68294715881348,25.0,32184.2421875,-0.0,186.73440551757807,1.0,283.0517578125,285.0133056640625,297.0395812988281,299.21160888671875,293.1499938964844,293.1499938964844,282.75,34712.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6884205937385559,1.0,0.0,0.0,3.924317121505737,3.9243438243865967,1.027593839353358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.74609375,0.0,1849.9510498046875,1895.4371337890625,0.0,1520.5963134765625,0.9660393595695496,1.0,0.0,3.0,1.0,0.0
17737020,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.8597492575645447,0.148337259888649,0.1338230669498443,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.9332736134529114,0.1875150501728058,0.1777029931545257,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.9803807735443116,0.2160902470350265,0.151105523109436,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.8931405544281006,0.1663142889738083,0.1577437371015548,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7696263790130615,0.1054099202156066,0.4768230617046356,285.3734436035156,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3819274902344,285.3687438964844,1.0,0.2447481900453567,1.0,1.0,0.0,1.0,-1.3167977333068848,1.3167963027954102,1.4573176940757548e-06,0.9984861612319946,1.0,1.0,0.0,25.30471992492676,25.0,33046.89453125,-0.0,186.8980407714844,1.0,282.75738525390625,284.7586975097656,297.0694885253906,299.3232727050781,293.1499938964844,293.1499938964844,282.45001220703125,35230.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026479244232178,1.0,0.0,0.0,3.953521013259888,3.953547954559326,1.0429449730509075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.87646484375,0.0,1891.5601806640625,1895.4371337890625,0.0,1631.71240234375,0.9729878306388856,1.0,0.0,3.0,1.0,0.0
17737080,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3742370605469,0.8597492575645447,0.148337259888649,0.1338230669498443,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37353515625,0.9332736134529114,0.1875150501728058,0.1777029931545257,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731994628906,0.9803807735443116,0.2160902470350265,0.151105523109436,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.8931405544281006,0.1663142889738083,0.1577437371015548,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3759765625,0.7696263790130615,0.1054099202156066,0.4768230617046356,285.3734436035156,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3819274902344,285.3687438964844,1.0,0.2447481900453567,1.0,1.0,0.0,1.0,-1.3167977333068848,1.3167963027954102,1.4573176940757548e-06,0.9984861612319946,1.0,1.0,0.0,25.30471992492676,25.0,33046.89453125,-0.0,186.8980407714844,1.0,282.75738525390625,284.7586975097656,297.0694885253906,299.3232727050781,293.1499938964844,293.1499938964844,282.45001220703125,35230.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026479244232178,1.0,0.0,0.0,3.953521013259888,3.953547954559326,1.0429449730509075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.87646484375,0.0,1891.5601806640625,1895.4371337890625,0.0,1631.71240234375,0.9729878306388856,1.0,0.0,3.0,1.0,0.0
17737140,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8593305945396423,0.1481362432241439,0.133762389421463,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9347208738327026,0.1883508265018463,0.178597941994667,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9818501472473145,0.2172965109348297,0.1520325392484665,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8940765857696533,0.1668941229581833,0.1583881378173828,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.767555832862854,0.1045905649662017,0.4734918177127838,285.12664794921875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3641357421875,285.1216735839844,1.0,0.244609072804451,1.0,1.0,0.0,1.0,-1.3156884908676147,1.31568706035614,1.4551302456311532e-06,0.997585654258728,1.0,1.0,0.0,25.3134994506836,25.0,33812.28125,-0.0,186.5408935546875,1.0,282.4573974609375,284.4960632324219,297.0646057128906,299.3720703125,293.1499938964844,293.1499938964844,282.1499938964844,35541.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138717174530029,1.0,0.0,0.0,3.9709298610687256,3.970957040786743,1.0521500826143892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.75439453125,0.0,1916.657958984375,1895.4371337890625,0.0,1721.8984375,0.9771289825439452,1.0,0.0,3.0,1.0,0.0
17737200,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.8593305945396423,0.1481362432241439,0.133762389421463,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1267395019531,0.9347208738327026,0.1883508265018463,0.178597941994667,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1263732910156,0.9818501472473145,0.2172965109348297,0.1520325392484665,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.8940765857696533,0.1668941229581833,0.1583881378173828,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1293334960937,0.767555832862854,0.1045905649662017,0.4734918177127838,285.12664794921875,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3641357421875,285.1216735839844,1.0,0.244609072804451,1.0,1.0,0.0,1.0,-1.3156884908676147,1.31568706035614,1.4551302456311532e-06,0.997585654258728,1.0,1.0,0.0,25.3134994506836,25.0,33812.28125,-0.0,186.5408935546875,1.0,282.4573974609375,284.4960632324219,297.0646057128906,299.3720703125,293.1499938964844,293.1499938964844,282.1499938964844,35541.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138717174530029,1.0,0.0,0.0,3.9709298610687256,3.970957040786743,1.0521500826143892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.75439453125,0.0,1916.657958984375,1895.4371337890625,0.0,1721.8984375,0.9771289825439452,1.0,0.0,3.0,1.0,0.0
17737260,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8556612730026245,0.1476384997367859,0.1333709955215454,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.93217533826828,0.1888528764247894,0.1791524440050125,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.980157732963562,0.2181392461061477,0.1526834964752197,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8916178941726685,0.1671693176031112,0.158722385764122,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7625786662101746,0.103538304567337,0.4690526127815246,284.88427734375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3432312011719,284.88214111328125,1.0,0.2443635314702987,1.0,1.0,0.0,1.0,-1.3117390871047974,1.3117376565933228,1.44746707064769e-06,0.9944988489151,0.9274426698684692,0.9274426698684692,0.0,25.51860237121582,25.0,34392.484375,-0.0,185.66232299804688,1.0,282.1558837890625,284.2494812011719,297.0572509765625,299.4020080566406,293.1499938964844,293.1499938964844,281.8500061035156,38276.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217275500297546,1.0,0.0,0.0,3.924772500991821,3.924799680709839,1.02783224065206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.49560546875,0.0,1879.2069091796875,1895.4371337890625,0.0,1786.2589111328125,0.9677201509475708,1.0,0.0,3.0,1.0,0.0
17737320,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8556612730026245,0.1476384997367859,0.1333709955215454,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.93217533826828,0.1888528764247894,0.1791524440050125,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.980157732963562,0.2181392461061477,0.1526834964752197,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8916178941726685,0.1671693176031112,0.158722385764122,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7625786662101746,0.103538304567337,0.4690526127815246,284.88427734375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3432312011719,284.88214111328125,1.0,0.2443635314702987,1.0,1.0,0.0,1.0,-1.3117390871047974,1.3117376565933228,1.44746707064769e-06,0.9944988489151,0.9274426698684692,0.9274426698684692,0.0,25.51860237121582,25.0,34392.484375,-0.0,185.66232299804688,1.0,282.1558837890625,284.2494812011719,297.0572509765625,299.4020080566406,293.1499938964844,293.1499938964844,281.8500061035156,38276.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217275500297546,1.0,0.0,0.0,3.924772500991821,3.924799680709839,1.02783224065206e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6900.49560546875,0.0,1879.2069091796875,1895.4371337890625,0.0,1786.2589111328125,0.9677201509475708,1.0,0.0,3.0,1.0,0.0
17737380,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8515537977218628,0.1472041606903076,0.1329340934753418,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9287954568862916,0.1892849206924438,0.1795472055673599,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.977788746356964,0.2189333885908126,0.1532158851623535,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8884602189064026,0.1673801094293594,0.1589109748601913,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7570316195487976,0.1024304702877998,0.464072972536087,284.78955078125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3238220214844,284.81500244140625,1.0,0.2439966797828674,1.0,1.0,0.0,1.0,-1.3065762519836426,1.306574821472168,1.4374767260960652e-06,0.9904489517211914,0.7624171376228333,0.7624171376228333,0.0,25.74846267700196,25.0,34142.90625,-0.0,184.43536376953125,1.0,281.85699462890625,284.23358154296875,297.038818359375,299.36541748046875,293.1499938964844,293.1499938964844,282.1499938964844,50285.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243744730949402,1.0,0.0,0.0,3.40618109703064,3.406205415725708,7.741564900243247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.75244140625,0.0,1378.19580078125,1895.4371337890625,0.0,1808.162841796875,0.8637560606002808,1.0,0.0,3.0,1.0,0.0
17737440,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.8515537977218628,0.1472041606903076,0.1329340934753418,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7892761230469,0.9287954568862916,0.1892849206924438,0.1795472055673599,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7907409667969,0.977788746356964,0.2189333885908126,0.1532158851623535,297.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7878723144531,0.8884602189064026,0.1673801094293594,0.1589109748601913,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.7570316195487976,0.1024304702877998,0.464072972536087,284.78955078125,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3238220214844,284.81500244140625,1.0,0.2439966797828674,1.0,1.0,0.0,1.0,-1.3065762519836426,1.306574821472168,1.4374767260960652e-06,0.9904489517211914,0.7624171376228333,0.7624171376228333,0.0,25.74846267700196,25.0,34142.90625,-0.0,184.43536376953125,1.0,281.85699462890625,284.23358154296875,297.038818359375,299.36541748046875,293.1499938964844,293.1499938964844,282.1499938964844,50285.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243744730949402,1.0,0.0,0.0,3.40618109703064,3.406205415725708,7.741564900243247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.75244140625,0.0,1378.19580078125,1895.4371337890625,0.0,1808.162841796875,0.8637560606002808,1.0,0.0,3.0,1.0,0.0
17737500,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8515660762786865,0.1474319398403167,0.1329377591609954,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9295291900634766,0.1898498833179474,0.1799084544181823,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9786240458488464,0.2197829782962799,0.1536460369825363,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.88892662525177,0.1677993983030319,0.1591518223285675,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.755952000617981,0.1020901277661323,0.4620380997657776,284.99041748046875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3185729980469,285.0189208984375,1.0,0.2438172549009323,1.0,1.0,0.0,1.0,-1.3053748607635498,1.3053734302520752,1.4351323898154078e-06,0.9894773960113524,0.8745171427726746,0.8745171427726746,0.0,25.72883987426757,25.0,33797.484375,-0.0,183.98887634277344,1.0,282.0951232910156,284.4376220703125,296.95623779296875,299.14013671875,293.1499938964844,293.1499938964844,282.1499938964844,37738.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102966904640198,1.0,0.0,0.0,3.4299495220184326,3.429971694946289,7.849983489904844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.5458984375,0.0,1314.075439453125,1895.4371337890625,0.0,1692.940673828125,0.8622299432754517,1.0,0.0,3.0,1.0,0.0
17737560,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8544734120368958,0.1478977799415588,0.1332701444625854,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9337276220321656,0.1906157881021499,0.1805537790060043,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.9822484850883484,0.2208529114723205,0.1543343514204025,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8923291563987732,0.1684059351682663,0.1596503406763076,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7573094964027405,0.1019041463732719,0.4608803689479828,285.03350830078125,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3161926269531,285.0294494628906,1.0,0.2437102645635604,1.0,1.0,0.0,1.0,-1.3065818548202517,1.3065804243087769,1.4374460306498804e-06,0.9904069304466248,0.9286179542541504,0.9286179542541504,0.0,25.53115463256836,25.0,34002.7109375,-0.0,183.95462036132807,1.0,282.1408386230469,284.4229431152344,296.9773254394531,299.2022705078125,293.1499938964844,293.1499938964844,281.8500061035156,32610.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027865052223206,1.0,0.0,0.0,3.564735651016236,3.564758062362671,8.479064490529709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6805.7763671875,0.0,1415.5947265625,1895.4371337890625,0.0,1632.8126220703125,0.8840025663375854,1.0,0.0,3.0,1.0,0.0
