time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8581278920173645,0.1482175439596176,0.133729800581932,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.939421534538269,0.1916316747665405,0.1816669553518295,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9869744181632996,0.2222481071949005,0.1554666310548782,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8969354033470154,0.1691769659519195,0.1605105698108673,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7584436535835266,0.101319670677185,0.4585621953010559,284.8554382324219,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.306396484375,284.8680725097656,1.0,0.2435857206583023,1.0,1.0,0.0,1.0,-1.308081030845642,1.3080796003341677,1.4403225350179127e-06,0.9915611147880554,0.7889167070388794,0.7889167070388794,0.0,25.299144744873047,25.0,34277.1875,-0.0,183.9413909912109,1.0,281.8581237792969,284.28033447265625,297.0885009765625,299.39971923828125,293.1499938964844,293.1499938964844,282.1499938964844,42918.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121905088424683,1.0,0.0,0.0,3.3660097122192383,3.366032361984253,7.560038852716389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5400390625,0.0,1287.306884765625,1895.4371337890625,0.0,1708.25439453125,0.8474093079566956,1.0,0.0,3.0,1.0,0.0
17737680,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.8581278920173645,0.1482175439596176,0.133729800581932,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.939421534538269,0.1916316747665405,0.1816669553518295,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.9869744181632996,0.2222481071949005,0.1554666310548782,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8969354033470154,0.1691769659519195,0.1605105698108673,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.7584436535835266,0.101319670677185,0.4585621953010559,284.8554382324219,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.306396484375,284.8680725097656,1.0,0.2435857206583023,1.0,1.0,0.0,1.0,-1.308081030845642,1.3080796003341677,1.4403225350179127e-06,0.9915611147880554,0.7889167070388794,0.7889167070388794,0.0,25.299144744873047,25.0,34277.1875,-0.0,183.9413909912109,1.0,281.8581237792969,284.28033447265625,297.0885009765625,299.39971923828125,293.1499938964844,293.1499938964844,282.1499938964844,42918.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121905088424683,1.0,0.0,0.0,3.3660097122192383,3.366032361984253,7.560038852716389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6217.5400390625,0.0,1287.306884765625,1895.4371337890625,0.0,1708.25439453125,0.8474093079566956,1.0,0.0,3.0,1.0,0.0
17737740,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.861705482006073,0.148965835571289,0.1342068314552307,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9448449611663818,0.1929837316274643,0.1827744990587234,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9913206100463868,0.2240965813398361,0.1565973162651062,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9013962745666504,0.1702547222375869,0.1613741964101791,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.759519636631012,0.1009537056088447,0.4563894271850586,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3009948730469,285.05474853515625,1.0,0.2435250580310821,1.0,1.0,0.0,1.0,-1.3097665309906006,1.309765100479126,1.4434900776905124e-06,0.99277925491333,0.9527767300605774,0.9527767300605774,0.0,25.087343215942383,25.0,34163.0,-0.0,184.0362701416016,1.0,282.1406555175781,284.4452209472656,297.0409851074219,299.27569580078125,293.1499938964844,293.1499938964844,281.8500061035156,30923.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989831328392029,1.0,0.0,0.0,3.549516439437866,3.5495386123657227,8.406819347328565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.2724609375,0.0,1387.2847900390625,1895.4371337890625,0.0,1602.7374267578125,0.8792344927787781,1.0,0.0,3.0,1.0,0.0
17737800,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.861705482006073,0.148965835571289,0.1342068314552307,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9448449611663818,0.1929837316274643,0.1827744990587234,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9913206100463868,0.2240965813398361,0.1565973162651062,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.9013962745666504,0.1702547222375869,0.1613741964101791,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.759519636631012,0.1009537056088447,0.4563894271850586,285.0604553222656,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3009948730469,285.05474853515625,1.0,0.2435250580310821,1.0,1.0,0.0,1.0,-1.3097665309906006,1.309765100479126,1.4434900776905124e-06,0.99277925491333,0.9527767300605774,0.9527767300605774,0.0,25.087343215942383,25.0,34163.0,-0.0,184.0362701416016,1.0,282.1406555175781,284.4452209472656,297.0409851074219,299.27569580078125,293.1499938964844,293.1499938964844,281.8500061035156,30923.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989831328392029,1.0,0.0,0.0,3.549516439437866,3.5495386123657227,8.406819347328565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6831.2724609375,0.0,1387.2847900390625,1895.4371337890625,0.0,1602.7374267578125,0.8792344927787781,1.0,0.0,3.0,1.0,0.0
17737860,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8643375039100647,0.1492331326007843,0.1346455365419387,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9489830136299132,0.1939075291156768,0.1838309615850448,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.994529664516449,0.2253366261720657,0.1576409190893173,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9048660397529602,0.1709673404693603,0.1622083783149719,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.759919285774231,0.1004164516925811,0.4544145166873932,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2920837402344,284.8641967773437,1.0,0.2435680031776428,1.0,1.0,0.0,1.0,-1.3114471435546875,1.311445713043213,1.4467069604506833e-06,0.9940539598464966,0.8043773770332336,0.8043773770332336,0.0,24.960479736328125,25.0,34557.2890625,-0.0,184.31846618652344,1.0,281.8585205078125,284.265625,297.1396789550781,299.4727478027344,293.1499938964844,293.1499938964844,282.1499938964844,41351.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125438451766968,1.0,0.0,0.0,3.4190216064453125,3.419044256210327,7.800042567396304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.40673828125,0.0,1328.565185546875,1895.4371337890625,0.0,1711.1181640625,0.8571048974990845,1.0,0.0,3.0,1.0,0.0
17737920,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8643375039100647,0.1492331326007843,0.1346455365419387,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.9489830136299132,0.1939075291156768,0.1838309615850448,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.994529664516449,0.2253366261720657,0.1576409190893173,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9048660397529602,0.1709673404693603,0.1622083783149719,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.759919285774231,0.1004164516925811,0.4544145166873932,284.8551330566406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2920837402344,284.8641967773437,1.0,0.2435680031776428,1.0,1.0,0.0,1.0,-1.3114471435546875,1.311445713043213,1.4467069604506833e-06,0.9940539598464966,0.8043773770332336,0.8043773770332336,0.0,24.960479736328125,25.0,34557.2890625,-0.0,184.31846618652344,1.0,281.8585205078125,284.265625,297.1396789550781,299.4727478027344,293.1499938964844,293.1499938964844,282.1499938964844,41351.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125438451766968,1.0,0.0,0.0,3.4190216064453125,3.419044256210327,7.800042567396304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.40673828125,0.0,1328.565185546875,1895.4371337890625,0.0,1711.1181640625,0.8571048974990845,1.0,0.0,3.0,1.0,0.0
17737980,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8663369417190552,0.1499052047729492,0.1350519359111786,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9522234201431274,0.1951285898685455,0.1848169565200805,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9969276189804076,0.2270168215036392,0.1585586667060852,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9076840281486512,0.171946182847023,0.1629825681447982,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7597073316574097,0.1000394001603126,0.4522502720355987,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.287109375,285.0533447265625,1.0,0.2436098754405975,1.0,1.0,0.0,1.0,-1.312582015991211,1.3125804662704468,1.4488623492070474e-06,0.9948931336402892,0.9637868404388428,0.9637868404388428,0.0,24.87752151489257,28.0,34389.94921875,-0.0,184.5113067626953,1.0,282.1411437988281,284.4371643066406,297.0809631347656,299.3323669433594,293.1499938964844,293.1499938964844,281.8500061035156,30973.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004967331886292,1.0,0.0,0.0,3.586061954498291,3.5860846042633057,8.580822168369195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.32666015625,0.0,1426.24365234375,1895.4371337890625,0.0,1614.6754150390625,0.8875365853309631,1.0,0.0,3.0,1.0,0.0
17738040,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.8663369417190552,0.1499052047729492,0.1350519359111786,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.9522234201431274,0.1951285898685455,0.1848169565200805,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9969276189804076,0.2270168215036392,0.1585586667060852,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9076840281486512,0.171946182847023,0.1629825681447982,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7597073316574097,0.1000394001603126,0.4522502720355987,285.0586242675781,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.287109375,285.0533447265625,1.0,0.2436098754405975,1.0,1.0,0.0,1.0,-1.312582015991211,1.3125804662704468,1.4488623492070474e-06,0.9948931336402892,0.9637868404388428,0.9637868404388428,0.0,24.87752151489257,28.0,34389.94921875,-0.0,184.5113067626953,1.0,282.1411437988281,284.4371643066406,297.0809631347656,299.3323669433594,293.1499938964844,293.1499938964844,281.8500061035156,30973.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004967331886292,1.0,0.0,0.0,3.586061954498291,3.5860846042633057,8.580822168369195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.32666015625,0.0,1426.24365234375,1895.4371337890625,0.0,1614.6754150390625,0.8875365853309631,1.0,0.0,3.0,1.0,0.0
17738100,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.867590069770813,0.1501410454511642,0.1353756487369537,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9539960622787476,0.1956455260515213,0.1854072362184524,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9931288361549376,0.2284248918294906,0.1558523774147033,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9092959761619568,0.1723573058843612,0.1634595841169357,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7597789168357849,0.0998296216130256,0.4515058696269989,284.8995666503906,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2867431640625,284.86492919921875,1.0,0.2440944910049438,1.0,1.0,0.0,1.0,-1.3151401281356812,1.3151386976242063,1.4525480764859822e-06,0.9954733848571776,0.873946487903595,0.873946487903595,0.0,24.840232849121094,28.0,35052.50390625,-0.0,184.58279418945312,1.0,281.8987731933594,284.22576904296875,297.1723937988281,299.5635681152344,293.1499938964844,293.1499938964844,281.8500061035156,34381.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094771862030029,1.0,0.0,0.0,3.6205646991729736,3.6205883026123047,8.746734465603367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6659.55126953125,0.0,1488.6522216796875,1895.4371337890625,0.0,1686.3330078125,0.8951712250709534,1.0,0.0,3.0,1.0,0.0
17738160,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8611293435096741,0.1501352787017822,0.1354768127202987,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9465998411178588,0.1959434300661087,0.1857942789793014,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537902832031,0.9938979744911194,0.2285798043012619,0.1600016802549362,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.9023999571800232,0.1725721210241317,0.1637609004974365,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.7534316778182983,0.0995022132992744,0.4503841996192932,284.8533020019531,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2807922363281,284.8628234863281,1.0,0.244809404015541,1.0,1.0,0.0,1.0,-1.3147422075271606,1.314740777015686,1.4530980934068791e-06,0.9966311454772948,0.8121833801269531,0.8121833801269531,0.0,25.461986541748047,31.0,34815.9921875,-0.0,186.5409240722656,1.0,281.858154296875,284.25689697265625,297.1750183105469,299.5215759277344,293.1499938964844,293.1499938964844,282.1499938964844,41197.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135916948318481,1.0,0.0,0.0,3.4561986923217773,3.45622181892395,7.970594992912083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.42626953125,0.0,1364.8795166015625,1895.4371337890625,0.0,1719.62255859375,0.8654512763023376,1.0,0.0,3.0,1.0,0.0
17738220,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8487716317176819,0.1507884860038757,0.1359187066555023,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9313290119171144,0.1970823854207992,0.1867542415857315,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.98232764005661,0.2298614382743835,0.1607394814491272,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8891739249229431,0.1734811514616012,0.1645223498344421,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7411054372787476,0.0991149619221687,0.448468953371048,285.05987548828125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27508544921875,285.0551452636719,1.0,0.2468553334474563,1.0,1.0,0.0,1.0,-1.3158423900604248,1.3158409595489502,1.4554372000930016e-06,0.997714638710022,0.9732015132904052,0.9732015132904052,0.0,26.80119132995605,34.0,34639.015625,-0.0,189.9246520996093,1.0,282.1415100097656,284.43212890625,297.1202087402344,299.3858947753906,293.1499938964844,293.1499938964844,281.8500061035156,31098.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015303373336792,1.0,0.0,0.0,3.620033025741577,3.620055913925171,8.744165143070859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.5390625,0.0,1463.7105712890625,1895.4371337890625,0.0,1622.851318359375,0.8952866196632385,1.0,0.0,3.0,1.0,0.0
17738280,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8487716317176819,0.1507884860038757,0.1359187066555023,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.9313290119171144,0.1970823854207992,0.1867542415857315,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.98232764005661,0.2298614382743835,0.1607394814491272,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8891739249229431,0.1734811514616012,0.1645223498344421,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.7411054372787476,0.0991149619221687,0.448468953371048,285.05987548828125,284.95001220703125,295.051513671875,294.1556396484375,295.0501708984375,297.27508544921875,285.0551452636719,1.0,0.2468553334474563,1.0,1.0,0.0,1.0,-1.3158423900604248,1.3158409595489502,1.4554372000930016e-06,0.997714638710022,0.9732015132904052,0.9732015132904052,0.0,26.80119132995605,34.0,34639.015625,-0.0,189.9246520996093,1.0,282.1415100097656,284.43212890625,297.1202087402344,299.3858947753906,293.1499938964844,293.1499938964844,281.8500061035156,31098.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015303373336792,1.0,0.0,0.0,3.620033025741577,3.620055913925171,8.744165143070859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.5390625,0.0,1463.7105712890625,1895.4371337890625,0.0,1622.851318359375,0.8952866196632385,1.0,0.0,3.0,1.0,0.0
17738340,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.834506630897522,0.1509951800107956,0.1363750994205474,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9128612279891968,0.1978179663419723,0.1877101063728332,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.966583490371704,0.2307667285203933,0.1615854948759079,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8734833002090454,0.1740434020757675,0.1652919054031372,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7272900938987732,0.098551370203495,0.4467399418354034,284.8499755859375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2670593261719,284.8573608398437,1.0,0.2495350688695907,1.0,1.0,0.0,1.0,-1.3174039125442505,1.317402482032776,1.4588322301278822e-06,0.999330461025238,0.8211019039154053,0.8211019039154053,0.0,28.58287811279297,37.0,35110.03515625,-0.0,194.4528045654297,1.0,281.85791015625,284.2408447265625,297.2188415527344,299.58514404296875,293.1499938964844,293.1499938964844,282.1499938964844,40853.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151013612747192,1.0,0.0,0.0,3.510446310043335,3.510469913482666,8.222766609833343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.7548828125,0.0,1418.3040771484375,1895.4371337890625,0.0,1731.9072265625,0.876660168170929,1.0,0.0,3.0,1.0,0.0
17738400,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.834506630897522,0.1509951800107956,0.1363750994205474,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.9128612279891968,0.1978179663419723,0.1877101063728332,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.966583490371704,0.2307667285203933,0.1615854948759079,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497314453125,0.8734833002090454,0.1740434020757675,0.1652919054031372,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.7272900938987732,0.098551370203495,0.4467399418354034,284.8499755859375,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2670593261719,284.8573608398437,1.0,0.2495350688695907,1.0,1.0,0.0,1.0,-1.3174039125442505,1.317402482032776,1.4588322301278822e-06,0.999330461025238,0.8211019039154053,0.8211019039154053,0.0,28.58287811279297,37.0,35110.03515625,-0.0,194.4528045654297,1.0,281.85791015625,284.2408447265625,297.2188415527344,299.58514404296875,293.1499938964844,293.1499938964844,282.1499938964844,40853.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151013612747192,1.0,0.0,0.0,3.510446310043335,3.510469913482666,8.222766609833343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.7548828125,0.0,1418.3040771484375,1895.4371337890625,0.0,1731.9072265625,0.876660168170929,1.0,0.0,3.0,1.0,0.0
17738460,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8197357058525085,0.1516120284795761,0.136805772781372,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8950375318527222,0.1988625228404998,0.1886058002710342,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9478987455368042,0.2321793586015701,0.1624555587768554,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8573023676872253,0.174878180027008,0.1660084575414657,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7124661207199097,0.0981331616640091,0.4448083043098449,285.0605163574219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26318359375,285.0562438964844,1.0,0.2525998950004577,1.0,1.0,0.0,1.0,-1.3185796737670898,1.3185782432556152,1.4614078054364654e-06,1.000564694404602,0.982627272605896,0.982627272605896,0.0,30.69817352294922,40.0,34899.9375,-0.0,199.6060028076172,1.0,282.14190673828125,284.4257507324219,297.1638488769531,299.4454650878906,293.1499938964844,293.1499938964844,281.8500061035156,31304.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028894424438477,1.0,0.0,0.0,3.657725811004639,3.657748937606812,8.927206067710358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.1279296875,0.0,1506.57275390625,1895.4371337890625,0.0,1633.63037109375,0.9039283990859984,1.0,0.0,3.0,1.0,0.0
17738520,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8197357058525085,0.1516120284795761,0.136805772781372,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.8950375318527222,0.1988625228404998,0.1886058002710342,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9478987455368042,0.2321793586015701,0.1624555587768554,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.8573023676872253,0.174878180027008,0.1660084575414657,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.7124661207199097,0.0981331616640091,0.4448083043098449,285.0605163574219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.26318359375,285.0562438964844,1.0,0.2525998950004577,1.0,1.0,0.0,1.0,-1.3185796737670898,1.3185782432556152,1.4614078054364654e-06,1.000564694404602,0.982627272605896,0.982627272605896,0.0,30.69817352294922,40.0,34899.9375,-0.0,199.6060028076172,1.0,282.14190673828125,284.4257507324219,297.1638488769531,299.4454650878906,293.1499938964844,293.1499938964844,281.8500061035156,31304.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7028894424438477,1.0,0.0,0.0,3.657725811004639,3.657748937606812,8.927206067710358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.1279296875,0.0,1506.57275390625,1895.4371337890625,0.0,1633.63037109375,0.9039283990859984,1.0,0.0,3.0,1.0,0.0
17738580,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8047307133674622,0.1518051624298095,0.137272372841835,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.878255307674408,0.1995205879211425,0.1895124316215515,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9281797409057616,0.2330487370491027,0.1633171290159225,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8420692682266235,0.175381913781166,0.1667463332414627,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6966859698295593,0.0975557044148445,0.4431173503398895,284.8494567871094,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.256103515625,284.85601806640625,1.0,0.2560102641582489,1.0,1.0,0.0,1.0,-1.3201206922531128,1.3201192617416382,1.464634578951518e-06,1.0020127296447754,0.8303478360176086,0.8303478360176086,0.0,33.07139587402344,43.0,35408.328125,-0.0,205.47628784179688,1.0,281.85760498046875,284.2300109863281,297.2645568847656,299.6483154296875,293.1499938964844,293.1499938964844,282.1499938964844,40599.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163202166557312,1.0,0.0,0.0,3.556956052780152,3.556979894638061,8.442096373073582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.67578125,0.0,1465.630859375,1895.4371337890625,0.0,1741.8521728515625,0.8867098093032837,1.0,0.0,3.0,1.0,0.0
17738640,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490295410156,0.8047307133674622,0.1518051624298095,0.137272372841835,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494873046875,0.878255307674408,0.1995205879211425,0.1895124316215515,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9281797409057616,0.2330487370491027,0.1633171290159225,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.8420692682266235,0.175381913781166,0.1667463332414627,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6966859698295593,0.0975557044148445,0.4431173503398895,284.8494567871094,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.256103515625,284.85601806640625,1.0,0.2560102641582489,1.0,1.0,0.0,1.0,-1.3201206922531128,1.3201192617416382,1.464634578951518e-06,1.0020127296447754,0.8303478360176086,0.8303478360176086,0.0,33.07139587402344,43.0,35408.328125,-0.0,205.47628784179688,1.0,281.85760498046875,284.2300109863281,297.2645568847656,299.6483154296875,293.1499938964844,293.1499938964844,282.1499938964844,40599.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163202166557312,1.0,0.0,0.0,3.556956052780152,3.556979894638061,8.442096373073582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6313.67578125,0.0,1465.630859375,1895.4371337890625,0.0,1741.8521728515625,0.8867098093032837,1.0,0.0,3.0,1.0,0.0
17738700,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7963272929191589,0.1519853323698043,0.1373630464076995,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8695070147514343,0.1999038308858871,0.1898232251405716,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9176400899887084,0.2335848212242126,0.1636214405298233,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8342177271842957,0.1756796240806579,0.1669890433549881,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6882919669151306,0.0972805172204971,0.4418985843658447,285.00762939453125,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2530822753906,285.0375061035156,1.0,0.257760226726532,1.0,1.0,0.0,1.0,-1.3197952508926392,1.319793701171875,1.464068191125989e-06,1.0018343925476074,0.9235939383506776,0.9235939383506776,0.0,34.40372467041016,43.0,34902.5625,-0.0,208.3533172607422,1.0,282.0992126464844,284.42645263671875,297.1946105957031,299.4434509277344,293.1499938964844,293.1499938964844,282.1499938964844,35349.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079263925552368,1.0,0.0,0.0,3.562370538711548,3.5623936653137207,8.467817451673909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6519.1884765625,0.0,1433.0960693359375,1895.4371337890625,0.0,1673.859619140625,0.8883196115493774,1.0,0.0,3.0,1.0,0.0
17738760,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.7897179126739502,0.1524089723825454,0.1377067118883133,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8625805377960205,0.200491264462471,0.190353661775589,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9095120429992676,0.2343772500753402,0.1641449779272079,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8279702067375183,0.1761611849069595,0.1674262434244156,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.6813787817955017,0.0971227213740348,0.4412074387073517,285.0610656738281,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2528686523437,285.05767822265625,1.0,0.2595871090888977,1.0,1.0,0.0,1.0,-1.3211668729782104,1.3211653232574463,1.466838284613914e-06,1.003007411956787,0.9922142624855042,0.9922142624855042,0.0,35.63890838623047,46.0,35171.58984375,-0.0,211.61993408203125,1.0,282.1420593261719,284.419677734375,297.2123107910156,299.5101623535156,293.1499938964844,293.1499938964844,281.8500061035156,31530.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7041246891021729,1.0,0.0,0.0,3.6954457759857178,3.695469379425049,9.112277439271566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.041015625,0.0,1550.4609375,1895.4371337890625,0.0,1643.4554443359375,0.9126145839691162,1.0,0.0,3.0,1.0,0.0
17738820,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7760145664215088,0.1525971442461013,0.1381816864013672,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8485718369483948,0.2010841071605682,0.1912120431661605,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8938449621200562,0.2351574301719665,0.1649565994739532,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8149765133857727,0.1766170859336853,0.1681321859359741,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6674637794494629,0.0965389460325241,0.4395384490489959,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.244140625,284.85516357421875,1.0,0.2633443176746368,1.0,1.0,0.0,1.0,-1.3225880861282349,1.3225866556167605,1.4698335917273653e-06,1.0043563842773438,0.8406800031661987,0.8406800031661987,0.0,38.35181427001953,34.0,35718.8671875,-0.0,218.23634338378903,1.0,281.8573303222656,284.2191772460937,297.3145751953125,299.7167358398437,293.1499938964844,293.1499938964844,282.1499938964844,40291.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175090909004211,1.0,0.0,0.0,3.6052536964416495,3.605278015136719,8.672912485963025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.197265625,0.0,1515.6693115234375,1895.4371337890625,0.0,1751.57568359375,0.8971585631370544,1.0,0.0,3.0,1.0,0.0
17738880,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7760145664215088,0.1525971442461013,0.1381816864013672,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.8485718369483948,0.2010841071605682,0.1912120431661605,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8938449621200562,0.2351574301719665,0.1649565994739532,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.8149765133857727,0.1766170859336853,0.1681321859359741,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.6674637794494629,0.0965389460325241,0.4395384490489959,284.8495178222656,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.244140625,284.85516357421875,1.0,0.2633443176746368,1.0,1.0,0.0,1.0,-1.3225880861282349,1.3225866556167605,1.4698335917273653e-06,1.0043563842773438,0.8406800031661987,0.8406800031661987,0.0,38.35181427001953,34.0,35718.8671875,-0.0,218.23634338378903,1.0,281.8573303222656,284.2191772460937,297.3145751953125,299.7167358398437,293.1499938964844,293.1499938964844,282.1499938964844,40291.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175090909004211,1.0,0.0,0.0,3.6052536964416495,3.605278015136719,8.672912485963025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.197265625,0.0,1515.6693115234375,1895.4371337890625,0.0,1751.57568359375,0.8971585631370544,1.0,0.0,3.0,1.0,0.0
17738940,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.781670093536377,0.1532103419303894,0.1384816318750381,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8547743558883667,0.2020019590854644,0.1918548941612243,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9009903073310852,0.2364081442356109,0.1656187623739242,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8206908106803894,0.1773605197668075,0.168630450963974,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.670595645904541,0.0961215943098068,0.4370008111000061,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2377624511719,285.05963134765625,1.0,0.2615157961845398,1.0,1.0,0.0,1.0,-1.3220652341842651,1.322063684463501,1.4689554745928035e-06,1.004107117652893,1.0,1.0,0.0,37.3720703125,25.0,35426.7109375,-0.0,215.8418731689453,1.0,282.14263916015625,284.4135437011719,297.2635498046875,299.5778503417969,293.1499938964844,293.1499938964844,281.8500061035156,31713.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052528262138367,1.0,0.0,0.0,3.733192443847656,3.7332165241241455,9.299381531491236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.50634765625,0.0,1594.906494140625,1895.4371337890625,0.0,1652.4517822265625,0.9212530255317688,1.0,0.0,3.0,1.0,0.0
17739000,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.781670093536377,0.1532103419303894,0.1384816318750381,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8547743558883667,0.2020019590854644,0.1918548941612243,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9009903073310852,0.2364081442356109,0.1656187623739242,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8206908106803894,0.1773605197668075,0.168630450963974,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.670595645904541,0.0961215943098068,0.4370008111000061,285.0631103515625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2377624511719,285.05963134765625,1.0,0.2615157961845398,1.0,1.0,0.0,1.0,-1.3220652341842651,1.322063684463501,1.4689554745928035e-06,1.004107117652893,1.0,1.0,0.0,37.3720703125,25.0,35426.7109375,-0.0,215.8418731689453,1.0,282.14263916015625,284.4135437011719,297.2635498046875,299.5778503417969,293.1499938964844,293.1499938964844,281.8500061035156,31713.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052528262138367,1.0,0.0,0.0,3.733192443847656,3.7332165241241455,9.299381531491236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6991.50634765625,0.0,1594.906494140625,1895.4371337890625,0.0,1652.4517822265625,0.9212530255317688,1.0,0.0,3.0,1.0,0.0
17739060,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010857105255127,0.1534617990255355,0.1387853324413299,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756499290466309,0.2025841474533081,0.1924649626016616,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9258231520652772,0.2371559292078018,0.1662333607673645,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8393670320510864,0.1778221577405929,0.1691028177738189,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6858659386634827,0.095602810382843,0.4344599843025207,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2252197265625,284.8510131835937,1.0,0.2570154070854187,1.0,1.0,0.0,1.0,-1.321419358253479,1.3214179277420044,1.4678828392789e-06,1.0038117170333862,0.8477514386177063,0.8477514386177063,0.0,34.134151458740234,25.0,35949.2265625,-0.0,208.3265686035156,1.0,281.85650634765625,284.20672607421875,297.3671875,299.7842712402344,293.1499938964844,293.1499938964844,282.1499938964844,40171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184209823608398,1.0,0.0,0.0,3.6460964679718018,3.646121263504028,8.870530905369378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.7099609375,0.0,1560.00732421875,1895.4371337890625,0.0,1759.0491943359375,0.9062241315841676,1.0,0.0,3.0,1.0,0.0
17739120,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8010857105255127,0.1534617990255355,0.1387853324413299,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8459777832031,0.8756499290466309,0.2025841474533081,0.1924649626016616,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.9258231520652772,0.2371559292078018,0.1662333607673645,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8393670320510864,0.1778221577405929,0.1691028177738189,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.6858659386634827,0.095602810382843,0.4344599843025207,284.845947265625,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2252197265625,284.8510131835937,1.0,0.2570154070854187,1.0,1.0,0.0,1.0,-1.321419358253479,1.3214179277420044,1.4678828392789e-06,1.0038117170333862,0.8477514386177063,0.8477514386177063,0.0,34.134151458740234,25.0,35949.2265625,-0.0,208.3265686035156,1.0,281.85650634765625,284.20672607421875,297.3671875,299.7842712402344,293.1499938964844,293.1499938964844,282.1499938964844,40171.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184209823608398,1.0,0.0,0.0,3.6460964679718018,3.646121263504028,8.870530905369378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.7099609375,0.0,1560.00732421875,1895.4371337890625,0.0,1759.0491943359375,0.9062241315841676,1.0,0.0,3.0,1.0,0.0
17739180,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178279995918274,0.1541496664285659,0.1390921622514724,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8948179483413696,0.2035028785467147,0.1930452138185501,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9488148093223572,0.2383840978145599,0.1668316721916198,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8565059304237366,0.1785832643508911,0.1695550978183746,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6993453502655029,0.0952620133757591,0.4319919645786285,285.0636901855469,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2199401855469,285.0608825683594,1.0,0.2537922263145447,1.0,1.0,0.0,1.0,-1.3207800388336182,1.320778489112854,1.466775870540005e-06,1.0034692287445068,1.0,1.0,0.0,31.657302856445312,25.0,35626.08203125,0.0,202.5321502685547,1.0,282.1429138183594,284.4083557128906,297.3166198730469,299.6430969238281,293.1499938964844,293.1499938964844,281.8500061035156,32037.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057874798774719,1.0,0.0,0.0,3.762193441390991,3.762217998504639,9.444425472793228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.048828125,0.0,1631.0487060546875,1895.4371337890625,0.0,1656.722900390625,0.9279354214668274,1.0,0.0,3.0,1.0,0.0
17739240,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8178279995918274,0.1541496664285659,0.1390921622514724,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.8948179483413696,0.2035028785467147,0.1930452138185501,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9488148093223572,0.2383840978145599,0.1668316721916198,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.8565059304237366,0.1785832643508911,0.1695550978183746,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.6993453502655029,0.0952620133757591,0.4319919645786285,285.0636901855469,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2199401855469,285.0608825683594,1.0,0.2537922263145447,1.0,1.0,0.0,1.0,-1.3207800388336182,1.320778489112854,1.466775870540005e-06,1.0034692287445068,1.0,1.0,0.0,31.657302856445312,25.0,35626.08203125,0.0,202.5321502685547,1.0,282.1429138183594,284.4083557128906,297.3166198730469,299.6430969238281,293.1499938964844,293.1499938964844,281.8500061035156,32037.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057874798774719,1.0,0.0,0.0,3.762193441390991,3.762217998504639,9.444425472793228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7020.048828125,0.0,1631.0487060546875,1895.4371337890625,0.0,1656.722900390625,0.9279354214668274,1.0,0.0,3.0,1.0,0.0
17739300,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8256442546844482,0.1544505208730697,0.1394281685352325,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9042041897773744,0.2039121091365814,0.1934914588928222,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9593607187271118,0.2388997375965118,0.1672676652669906,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8650810122489929,0.1789254397153854,0.1699245423078537,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.7058598399162292,0.0950906053185463,0.4312265515327453,284.91802978515625,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2170104980469,284.8863830566406,1.0,0.2525506615638733,1.0,1.0,0.0,1.0,-1.3217679262161257,1.3217664957046509,1.4688305327581477e-06,1.0043771266937256,0.930418074131012,0.930418074131012,0.0,30.626895904541016,25.0,36431.10546875,0.0,200.562744140625,1.0,281.89501953125,284.207275390625,297.4131164550781,299.8865661621094,293.1499938964844,293.1499938964844,281.8500061035156,34295.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145744562149048,1.0,0.0,0.0,3.7962453365325928,3.7962706089019775,9.616163652026444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6814.23974609375,0.0,1688.777587890625,1895.4371337890625,0.0,1727.6153564453125,0.9354033470153807,1.0,0.0,3.0,1.0,0.0
17739360,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.831247866153717,0.1545024067163467,0.1395324468612671,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.9115021824836732,0.2040810286998748,0.1937122344970703,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9666925072669984,0.2391039133071899,0.1674728691577911,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8714879155158997,0.1790551245212555,0.1700981557369232,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.7103535532951355,0.0948012694716453,0.4300049543380737,284.84918212890625,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2088928222656,284.8533630371094,1.0,0.2514605522155761,1.0,1.0,0.0,1.0,-1.321147918701172,1.3211464881896973,1.4677220860903617e-06,1.0040069818496704,0.8571330308914185,0.8571330308914185,0.0,29.87028694152832,25.0,36202.10546875,0.0,198.6439971923828,1.0,281.8566589355469,284.2004699707031,297.4221496582031,299.8536682128906,293.1499938964844,293.1499938964844,282.1499938964844,39847.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187649011611938,1.0,0.0,0.0,3.6827821731567374,3.682807207107544,9.049932714333409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6385.62109375,0.0,1598.9951171875,1895.4371337890625,0.0,1761.87109375,0.9141777753829956,1.0,0.0,3.0,1.0,0.0
17739420,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8424757122993469,0.1553484052419662,0.1400113701820373,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.926513135433197,0.2049745172262191,0.1943188607692718,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9798991680145264,0.2402785271406173,0.168071299791336,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8840753436088562,0.1798036843538284,0.1705892384052276,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.718456506729126,0.0944878533482551,0.4279114902019501,285.0652770996094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2046813964844,285.06365966796875,1.0,0.249720886349678,1.0,1.0,0.0,1.0,-1.321243405342102,1.321241855621338,1.4680942967970625e-06,1.0042858123779297,1.0,1.0,0.0,28.55445098876953,25.0,35867.6484375,0.0,195.7193145751953,1.0,282.1424865722656,284.4042053222656,297.3752136230469,299.71649169921875,293.1499938964844,293.1499938964844,281.8500061035156,32397.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064157128334045,1.0,0.0,0.0,3.792190551757813,3.792215347290039,9.595632946002295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.82275390625,0.0,1669.1846923828125,1895.4371337890625,0.0,1661.748291015625,0.9346578121185304,1.0,0.0,3.0,1.0,0.0
