time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8424757122993469,0.1553484052419662,0.1400113701820373,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.926513135433197,0.2049745172262191,0.1943188607692718,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.9798991680145264,0.2402785271406173,0.168071299791336,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8840753436088562,0.1798036843538284,0.1705892384052276,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.718456506729126,0.0944878533482551,0.4279114902019501,285.0652770996094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2046813964844,285.06365966796875,1.0,0.249720886349678,1.0,1.0,0.0,1.0,-1.321243405342102,1.321241855621338,1.4680942967970625e-06,1.0042858123779297,1.0,1.0,0.0,28.55445098876953,25.0,35867.6484375,0.0,195.7193145751953,1.0,282.1424865722656,284.4042053222656,297.3752136230469,299.71649169921875,293.1499938964844,293.1499938964844,281.8500061035156,32397.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7064157128334045,1.0,0.0,0.0,3.792190551757813,3.792215347290039,9.595632946002295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.82275390625,0.0,1669.1846923828125,1895.4371337890625,0.0,1661.748291015625,0.9346578121185304,1.0,0.0,3.0,1.0,0.0
17739540,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8524633646011353,0.155876487493515,0.1406415104866027,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9394492506980896,0.2055260241031646,0.19499172270298,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9899196028709412,0.2409438639879226,0.1686975806951522,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8949242830276489,0.1802595257759094,0.1711484938859939,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7248393297195435,0.0940459296107292,0.4261592030525207,284.8543395996094,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19488525390625,284.8578491210937,1.0,0.2485029995441436,1.0,1.0,0.0,1.0,-1.322129487991333,1.3221280574798584,1.4700891597385637e-06,1.0052660703659058,0.8690506815910339,0.8690506815910339,0.0,27.56503295898437,25.0,36494.671875,0.0,193.80088806152344,1.0,281.8568725585937,284.19549560546875,297.4800720214844,299.9289245605469,293.1499938964844,293.1499938964844,282.1499938964844,39455.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194746732711792,1.0,0.0,0.0,3.722827196121216,3.72285270690918,9.2478137503349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.40380859375,0.0,1642.0797119140625,1895.4371337890625,0.0,1767.7015380859375,0.9228591322898864,1.0,0.0,3.0,1.0,0.0
17739600,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8524633646011353,0.155876487493515,0.1406415104866027,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.9394492506980896,0.2055260241031646,0.19499172270298,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9899196028709412,0.2409438639879226,0.1686975806951522,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8949242830276489,0.1802595257759094,0.1711484938859939,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7248393297195435,0.0940459296107292,0.4261592030525207,284.8543395996094,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19488525390625,284.8578491210937,1.0,0.2485029995441436,1.0,1.0,0.0,1.0,-1.322129487991333,1.3221280574798584,1.4700891597385637e-06,1.0052660703659058,0.8690506815910339,0.8690506815910339,0.0,27.56503295898437,25.0,36494.671875,0.0,193.80088806152344,1.0,281.8568725585937,284.19549560546875,297.4800720214844,299.9289245605469,293.1499938964844,293.1499938964844,282.1499938964844,39455.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194746732711792,1.0,0.0,0.0,3.722827196121216,3.72285270690918,9.2478137503349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.40380859375,0.0,1642.0797119140625,1895.4371337890625,0.0,1767.7015380859375,0.9228591322898864,1.0,0.0,3.0,1.0,0.0
17739660,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.86065673828125,0.1568426340818405,0.1412611305713653,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9493908882141112,0.2063899338245391,0.1955919414758682,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.997072696685791,0.2420617491006851,0.1692710369825363,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.903501033782959,0.1809887290000915,0.1716432869434356,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7294009923934937,0.0937415808439254,0.4242264032363891,285.0704040527344,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1911926269531,285.0696716308594,1.0,0.2475911825895309,1.0,1.0,0.0,1.0,-1.322540521621704,1.3225390911102295,1.4711026778968517e-06,1.005817174911499,1.0,1.0,0.0,26.84296226501465,25.0,36129.4765625,0.0,192.32034301757807,1.0,282.1428527832031,284.40264892578125,297.4344482421875,299.7926330566406,293.1499938964844,293.1499938964844,281.8500061035156,32919.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073582410812378,1.0,0.0,0.0,3.822205066680908,3.822230339050293,9.74812905951694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.05517578125,0.0,1709.193115234375,1895.4371337890625,0.0,1669.2999267578125,0.9413274526596068,1.0,0.0,3.0,1.0,0.0
17739720,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.86065673828125,0.1568426340818405,0.1412611305713653,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9493908882141112,0.2063899338245391,0.1955919414758682,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.997072696685791,0.2420617491006851,0.1692710369825363,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.903501033782959,0.1809887290000915,0.1716432869434356,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.7294009923934937,0.0937415808439254,0.4242264032363891,285.0704040527344,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1911926269531,285.0696716308594,1.0,0.2475911825895309,1.0,1.0,0.0,1.0,-1.322540521621704,1.3225390911102295,1.4711026778968517e-06,1.005817174911499,1.0,1.0,0.0,26.84296226501465,25.0,36129.4765625,0.0,192.32034301757807,1.0,282.1428527832031,284.40264892578125,297.4344482421875,299.7926330566406,293.1499938964844,293.1499938964844,281.8500061035156,32919.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073582410812378,1.0,0.0,0.0,3.822205066680908,3.822230339050293,9.74812905951694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.05517578125,0.0,1709.193115234375,1895.4371337890625,0.0,1669.2999267578125,0.9413274526596068,1.0,0.0,3.0,1.0,0.0
17739780,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8656661510467529,0.1574592441320419,0.1420009136199951,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9548434019088744,0.2069087028503418,0.1962615698575973,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9910974502563475,0.244032397866249,0.163278192281723,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9085303544998168,0.1814215034246444,0.1722074300050735,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7313021421432495,0.0933069065213203,0.4226040542125702,284.8468017578125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1912841796875,284.8531494140625,1.0,0.2467685937881469,1.0,1.0,0.0,1.0,-1.320589542388916,1.3205881118774414,1.4678051911687362e-06,1.004863142967224,0.8697471618652344,0.8697471618652344,0.0,26.47490692138672,28.0,36679.0078125,0.0,190.1246490478516,1.0,281.8558959960937,284.187255859375,297.5366516113281,299.9941711425781,293.1499938964844,293.1499938964844,282.1499938964844,39699.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199805378913879,1.0,0.0,0.0,3.74824595451355,3.7482714653015137,9.374528531225224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.21826171875,0.0,1673.6695556640625,1895.4371337890625,0.0,1771.8614501953125,0.9285341501235962,1.0,0.0,3.0,1.0,0.0
17739840,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468017578125,0.8656661510467529,0.1574592441320419,0.1420009136199951,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.9548434019088744,0.2069087028503418,0.1962615698575973,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.9910974502563475,0.244032397866249,0.163278192281723,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.9085303544998168,0.1814215034246444,0.1722074300050735,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7313021421432495,0.0933069065213203,0.4226040542125702,284.8468017578125,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.1912841796875,284.8531494140625,1.0,0.2467685937881469,1.0,1.0,0.0,1.0,-1.320589542388916,1.3205881118774414,1.4678051911687362e-06,1.004863142967224,0.8697471618652344,0.8697471618652344,0.0,26.47490692138672,28.0,36679.0078125,0.0,190.1246490478516,1.0,281.8558959960937,284.187255859375,297.5366516113281,299.9941711425781,293.1499938964844,293.1499938964844,282.1499938964844,39699.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7199805378913879,1.0,0.0,0.0,3.74824595451355,3.7482714653015137,9.374528531225224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.21826171875,0.0,1673.6695556640625,1895.4371337890625,0.0,1771.8614501953125,0.9285341501235962,1.0,0.0,3.0,1.0,0.0
17739900,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.727097749710083,0.1583229005336761,0.143334299325943,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.7942388653755188,0.2082175761461258,0.1978023499250412,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8381221294403076,0.2466927766799926,0.1725095808506012,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.7598143815994263,0.1821847110986709,0.173521488904953,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.6112198233604431,0.0929957777261734,0.4266733527183532,284.9407653808594,284.95001220703125,295.60089111328125,294.51397705078125,295.5986633300781,297.2132873535156,284.93572998046875,1.0,0.2401594966650009,1.0,1.0,0.0,1.0,-0.9919081926345824,0.991907238960266,9.260951969736196e-07,0.7654194831848145,0.9144098162651062,0.9144098162651062,0.0,50.03731155395508,28.0,30633.333984375,0.0,188.8115997314453,1.0,282.1025085449219,284.2687683105469,297.4612121582031,299.7374267578125,293.1499938964844,293.1499938964844,282.1499938964844,36980.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710163414478302,1.0,0.0,0.0,3.724961042404175,3.724986076354981,9.258417890123384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.66357421875,0.0,1625.66650390625,1895.4371337890625,0.0,1691.8653564453125,0.9236657619476318,1.0,0.0,3.0,1.0,0.0
17739960,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8693609237670898,0.1590587794780731,0.1432729512453079,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9589089155197144,0.2086922973394394,0.1978622525930404,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9906988739967346,0.2481137961149215,0.1624072343111038,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9119893908500672,0.1827203035354614,0.1733203828334808,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.7316545844078064,0.0931950584053993,0.4216503500938415,285.05926513671875,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.2197570800781,285.072509765625,1.0,0.2464717030525207,1.0,1.0,0.0,1.0,-1.318373441696167,1.3183720111846924,1.4633044429501751e-06,1.0029405355453491,1.0,1.0,0.0,26.32953453063965,31.0,36214.125,0.0,189.7334442138672,1.0,282.14288330078125,284.4081420898437,297.4701538085937,299.80517578125,293.1499938964844,293.1499938964844,281.8500061035156,33304.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702953040599823,1.0,0.0,0.0,3.817115306854248,3.8171403408050537,9.722183449412114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.68359375,0.0,1706.07275390625,1895.4371337890625,0.0,1634.1353759765625,0.9415447115898132,1.0,0.0,3.0,1.0,0.0
17740020,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8639388680458069,0.1595509350299835,0.1439151465892791,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9514192938804626,0.2087861001491546,0.198134571313858,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9929571151733398,0.2485075891017913,0.1676807850599289,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9049900770187378,0.1829127073287964,0.1736838966608047,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7256989479064941,0.0927572399377822,0.4202688932418823,284.8714294433594,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.2021484375,284.87408447265625,1.0,0.2484019547700882,1.0,1.0,0.0,1.0,-1.3245832920074463,1.3245818614959717,1.4757596318304422e-06,1.0081311464309692,0.8916354179382324,0.8916354179382324,0.0,27.09553909301757,34.0,37070.89453125,0.0,193.5930938720703,1.0,281.8558044433594,284.1949768066406,297.60595703125,300.0812683105469,293.1499938964844,293.1499938964844,281.54998779296875,38484.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178444266319275,1.0,0.0,0.0,3.7815306186676025,3.7815563678741455,9.541761301079532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.80712890625,0.0,1703.7432861328125,1895.4371337890625,0.0,1754.3223876953125,0.935511589050293,1.0,0.0,3.0,1.0,0.0
17740080,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8639388680458069,0.1595509350299835,0.1439151465892791,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9514192938804626,0.2087861001491546,0.198134571313858,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9929571151733398,0.2485075891017913,0.1676807850599289,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9049900770187378,0.1829127073287964,0.1736838966608047,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.7256989479064941,0.0927572399377822,0.4202688932418823,284.8714294433594,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.2021484375,284.87408447265625,1.0,0.2484019547700882,1.0,1.0,0.0,1.0,-1.3245832920074463,1.3245818614959717,1.4757596318304422e-06,1.0081311464309692,0.8916354179382324,0.8916354179382324,0.0,27.09553909301757,34.0,37070.89453125,0.0,193.5930938720703,1.0,281.8558044433594,284.1949768066406,297.60595703125,300.0812683105469,293.1499938964844,293.1499938964844,281.54998779296875,38484.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178444266319275,1.0,0.0,0.0,3.7815306186676025,3.7815563678741455,9.541761301079532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.80712890625,0.0,1703.7432861328125,1895.4371337890625,0.0,1754.3223876953125,0.935511589050293,1.0,0.0,3.0,1.0,0.0
17740140,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8512079119682312,0.1598620414733886,0.1442198604345321,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9345340132713318,0.2087740898132324,0.1981503069400787,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9890453219413756,0.2468669116497039,0.1732082813978195,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8904423117637634,0.1829278022050857,0.1737447082996368,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7135046124458313,0.0921213328838348,0.4177757501602173,284.8256530761719,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.17169189453125,284.8501892089844,1.0,0.2511031031608581,1.0,1.0,0.0,1.0,-1.3290655612945557,1.3290640115737915,1.4848648106635665e-06,1.0119558572769165,0.7688615918159485,0.7688615918159485,0.0,28.62404441833496,37.0,37162.10546875,0.0,198.5496826171875,1.0,281.5580444335937,284.2119140625,297.6195678710937,300.1214904785156,293.1499938964844,293.1499938964844,281.8500061035156,47610.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282764911651611,1.0,0.0,0.0,3.326666593551636,3.3266897201538086,7.384343234662083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.19189453125,0.0,1281.4932861328125,1895.4371337890625,0.0,1840.6473388671875,0.845048189163208,1.0,0.0,3.0,1.0,0.0
17740200,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8512079119682312,0.1598620414733886,0.1442198604345321,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9345340132713318,0.2087740898132324,0.1981503069400787,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.9890453219413756,0.2468669116497039,0.1732082813978195,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.8904423117637634,0.1829278022050857,0.1737447082996368,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8146057128906,0.7135046124458313,0.0921213328838348,0.4177757501602173,284.8256530761719,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.17169189453125,284.8501892089844,1.0,0.2511031031608581,1.0,1.0,0.0,1.0,-1.3290655612945557,1.3290640115737915,1.4848648106635665e-06,1.0119558572769165,0.7688615918159485,0.7688615918159485,0.0,28.62404441833496,37.0,37162.10546875,0.0,198.5496826171875,1.0,281.5580444335937,284.2119140625,297.6195678710937,300.1214904785156,293.1499938964844,293.1499938964844,281.8500061035156,47610.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282764911651611,1.0,0.0,0.0,3.326666593551636,3.3266897201538086,7.384343234662083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6497.19189453125,0.0,1281.4932861328125,1895.4371337890625,0.0,1840.6473388671875,0.845048189163208,1.0,0.0,3.0,1.0,0.0
17740260,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8362563252449036,0.1611870527267456,0.1452389359474182,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9132837057113647,0.209633395075798,0.1988190561532974,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9704264998435974,0.2470859438180923,0.1730125099420547,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.872612476348877,0.1836793422698974,0.1743428707122802,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6972156167030334,0.0918285697698593,0.4163772463798523,285.0404663085937,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.16473388671875,285.03515625,1.0,0.2541126906871795,1.0,1.0,0.0,1.0,-1.3295122385025024,1.3295106887817385,1.4858675285722711e-06,1.0124388933181765,0.928683876991272,0.928683876991272,0.0,30.781612396240234,40.0,37174.6875,0.0,203.64508056640625,1.0,281.8404846191406,284.3649597167969,297.5715637207031,299.9902648925781,293.1499938964844,293.1499938964844,281.54998779296875,31837.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133901715278625,1.0,0.0,0.0,3.52462124824524,3.524643421173096,8.289306947517616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.71484375,0.0,1368.0264892578125,1895.4371337890625,0.0,1717.9854736328125,0.8742626905441284,1.0,0.0,3.0,1.0,0.0
17740320,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8362563252449036,0.1611870527267456,0.1452389359474182,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9132837057113647,0.209633395075798,0.1988190561532974,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.9704264998435974,0.2470859438180923,0.1730125099420547,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.872612476348877,0.1836793422698974,0.1743428707122802,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.6972156167030334,0.0918285697698593,0.4163772463798523,285.0404663085937,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.16473388671875,285.03515625,1.0,0.2541126906871795,1.0,1.0,0.0,1.0,-1.3295122385025024,1.3295106887817385,1.4858675285722711e-06,1.0124388933181765,0.928683876991272,0.928683876991272,0.0,30.781612396240234,40.0,37174.6875,0.0,203.64508056640625,1.0,281.8404846191406,284.3649597167969,297.5715637207031,299.9902648925781,293.1499938964844,293.1499938964844,281.54998779296875,31837.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133901715278625,1.0,0.0,0.0,3.52462124824524,3.524643421173096,8.289306947517616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.71484375,0.0,1368.0264892578125,1895.4371337890625,0.0,1717.9854736328125,0.8742626905441284,1.0,0.0,3.0,1.0,0.0
17740380,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.822675347328186,0.1620529294013977,0.1462965011596679,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8952370285987854,0.2100915014743805,0.1995236128568649,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9510690569877625,0.2472322881221771,0.1733074933290481,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8564437031745911,0.1840739995241165,0.1749676316976547,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6817991137504578,0.0913759693503379,0.4151596128940582,284.86358642578125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1551513671875,284.8772277832031,1.0,0.2574940323829651,1.0,1.0,0.0,1.0,-1.331272006034851,1.331270456314087,1.4895006188453408e-06,1.0139912366867063,0.7927447557449341,0.7927447557449341,0.0,33.12633514404297,43.0,37509.6171875,0.0,209.58157348632807,1.0,281.55841064453125,284.2247619628906,297.6770935058594,300.1878967285156,293.1499938964844,293.1499938964844,281.8500061035156,42119.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724421501159668,1.0,0.0,0.0,3.347506761550904,3.34752893447876,7.477152621504501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.08740234375,0.0,1263.9459228515625,1895.4371337890625,0.0,1808.5528564453125,0.8428722620010376,1.0,0.0,3.0,1.0,0.0
17740440,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.822675347328186,0.1620529294013977,0.1462965011596679,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8952370285987854,0.2100915014743805,0.1995236128568649,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.9510690569877625,0.2472322881221771,0.1733074933290481,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8564437031745911,0.1840739995241165,0.1749676316976547,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.6817991137504578,0.0913759693503379,0.4151596128940582,284.86358642578125,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1551513671875,284.8772277832031,1.0,0.2574940323829651,1.0,1.0,0.0,1.0,-1.331272006034851,1.331270456314087,1.4895006188453408e-06,1.0139912366867063,0.7927447557449341,0.7927447557449341,0.0,33.12633514404297,43.0,37509.6171875,0.0,209.58157348632807,1.0,281.55841064453125,284.2247619628906,297.6770935058594,300.1878967285156,293.1499938964844,293.1499938964844,281.8500061035156,42119.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724421501159668,1.0,0.0,0.0,3.347506761550904,3.34752893447876,7.477152621504501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.08740234375,0.0,1263.9459228515625,1895.4371337890625,0.0,1808.5528564453125,0.8428722620010376,1.0,0.0,3.0,1.0,0.0
17740500,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8155959248542786,0.1626393347978592,0.1467280387878418,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8863210082054138,0.2104234844446182,0.1997707486152649,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9404784440994264,0.2474947273731231,0.1734033226966858,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8483908772468567,0.1843644827604293,0.1751872897148132,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.6740161776542664,0.0911991000175476,0.4143423736095428,285.02734375,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1521911621094,285.0527038574219,1.0,0.2592457830905914,1.0,1.0,0.0,1.0,-1.331483006477356,1.3314815759658811,1.489946498622885e-06,1.0141880512237549,0.8972582817077637,0.8972582817077637,0.0,34.416316986083984,43.0,37206.80859375,0.0,212.5804901123047,1.0,281.7942199707031,284.40191650390625,297.6176452636719,300.00146484375,293.1499938964844,293.1499938964844,281.8500061035156,34458.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160630822181702,1.0,0.0,0.0,3.39562726020813,3.39564847946167,7.693665793340188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.73828125,0.0,1257.4261474609375,1895.4371337890625,0.0,1739.752197265625,0.8508434295654297,1.0,0.0,3.0,1.0,0.0
17740560,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589904785156,0.8099831342697144,0.1634469330310821,0.1474266946315765,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.8791629672050476,0.2109287828207016,0.2002378404140472,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9317301511764526,0.2479994297027588,0.1737313270568847,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8420034050941467,0.1848125606775283,0.1756050735712051,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.6676862239837646,0.0911123305559158,0.4140233993530273,285.0585021972656,284.95001220703125,295.8575744628906,294.6764831542969,295.8556213378906,297.1529541015625,285.0523986816406,1.0,0.2610832452774048,1.0,1.0,0.0,1.0,-1.333393692970276,1.3333921432495115,1.4937737660147832e-06,1.015738010406494,0.953642189502716,0.953642189502716,0.0,35.615421295166016,46.0,37520.2890625,0.0,215.9937286376953,1.0,281.84051513671875,284.3731689453125,297.6432800292969,300.08172607421875,293.1499938964844,293.1499938964844,281.54998779296875,30770.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128483057022095,1.0,0.0,0.0,3.5469374656677246,3.546959400177002,8.39460653878632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.083984375,0.0,1383.4793701171875,1895.4371337890625,0.0,1713.5870361328125,0.8784933686256409,1.0,0.0,3.0,1.0,0.0
17740620,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7971397638320923,0.1643718481063842,0.1485578864812851,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8640987277030945,0.2112994194030761,0.2008944600820541,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9130218029022216,0.248143658041954,0.174108475446701,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8286268711090088,0.185162678360939,0.1762124150991439,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.654701292514801,0.0906799882650375,0.4129774868488312,284.8596496582031,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1454162597656,284.8701477050781,1.0,0.2648653388023376,1.0,1.0,0.0,1.0,-1.3354684114456177,1.335466980934143,1.4979730167397063e-06,1.017459750175476,0.8085363507270813,0.8085363507270813,0.0,38.30172348022461,49.0,37957.375,0.0,222.8560028076172,1.0,281.5585327148437,284.2016906738281,297.7445373535156,300.2853698730469,293.1499938964844,293.1499938964844,281.8500061035156,41047.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258934378623962,1.0,0.0,0.0,3.4205634593963623,3.420586109161377,7.807079782651272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.5390625,0.0,1327.966064453125,1895.4371337890625,0.0,1820.78125,0.8573876619338989,1.0,0.0,3.0,1.0,0.0
17740680,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7971397638320923,0.1643718481063842,0.1485578864812851,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.8640987277030945,0.2112994194030761,0.2008944600820541,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9130218029022216,0.248143658041954,0.174108475446701,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.8286268711090088,0.185162678360939,0.1762124150991439,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.654701292514801,0.0906799882650375,0.4129774868488312,284.8596496582031,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1454162597656,284.8701477050781,1.0,0.2648653388023376,1.0,1.0,0.0,1.0,-1.3354684114456177,1.335466980934143,1.4979730167397063e-06,1.017459750175476,0.8085363507270813,0.8085363507270813,0.0,38.30172348022461,49.0,37957.375,0.0,222.8560028076172,1.0,281.5585327148437,284.2016906738281,297.7445373535156,300.2853698730469,293.1499938964844,293.1499938964844,281.8500061035156,41047.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258934378623962,1.0,0.0,0.0,3.4205634593963623,3.420586109161377,7.807079782651272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6575.5390625,0.0,1327.966064453125,1895.4371337890625,0.0,1820.78125,0.8573876619338989,1.0,0.0,3.0,1.0,0.0
17740740,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7856335043907166,0.1659346967935562,0.1498019099235534,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8507271409034729,0.2120492905378341,0.2015189230442047,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8973705172538757,0.2488237768411636,0.1744710803031921,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8164525628089905,0.1858539879322052,0.1768061220645904,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6432669162750244,0.0904150754213333,0.4118983149528503,285.0590515136719,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14501953125,285.05328369140625,1.0,0.2687169313430786,1.0,1.0,0.0,1.0,-1.3375613689422607,1.337559938430786,1.5021173567220103e-06,1.019088864326477,0.9687145352363586,0.9687145352363586,0.0,41.06867218017578,52.0,37902.75,0.0,229.930404663086,1.0,281.8412780761719,284.3626708984375,297.7035827636719,300.16748046875,293.1499938964844,293.1499938964844,281.54998779296875,30897.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714927613735199,1.0,0.0,0.0,3.5989911556243896,3.599013566970825,8.642807074465964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.427734375,0.0,1439.509765625,1895.4371337890625,0.0,1730.491455078125,0.8903175592422485,1.0,0.0,3.0,1.0,0.0
17740800,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594787597656,0.7856335043907166,0.1659346967935562,0.1498019099235534,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8507271409034729,0.2120492905378341,0.2015189230442047,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05859375,0.8973705172538757,0.2488237768411636,0.1744710803031921,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592041015625,0.8164525628089905,0.1858539879322052,0.1768061220645904,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.6432669162750244,0.0904150754213333,0.4118983149528503,285.0590515136719,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.14501953125,285.05328369140625,1.0,0.2687169313430786,1.0,1.0,0.0,1.0,-1.3375613689422607,1.337559938430786,1.5021173567220103e-06,1.019088864326477,0.9687145352363586,0.9687145352363586,0.0,41.06867218017578,52.0,37902.75,0.0,229.930404663086,1.0,281.8412780761719,284.3626708984375,297.7035827636719,300.16748046875,293.1499938964844,293.1499938964844,281.54998779296875,30897.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714927613735199,1.0,0.0,0.0,3.5989911556243896,3.599013566970825,8.642807074465964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.427734375,0.0,1439.509765625,1895.4371337890625,0.0,1730.491455078125,0.8903175592422485,1.0,0.0,3.0,1.0,0.0
17740860,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.776486337184906,0.1675028204917907,0.1513802409172058,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8397586345672607,0.2127406150102615,0.2023442834615707,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8845329284667969,0.2492605149745941,0.1749602258205413,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8057320713996887,0.1865309178829193,0.1775936186313629,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6341010928153992,0.0903356447815895,0.4118097126483917,284.85675048828125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1436767578125,284.8664855957031,1.0,0.2727286219596863,1.0,1.0,0.0,1.0,-1.3418731689453125,1.3418716192245483,1.51072129028762e-06,1.022490382194519,0.8209532499313354,0.8209532499313354,0.0,43.795440673828125,40.0,38430.8046875,0.0,237.7823944091797,1.0,281.5580749511719,284.18365478515625,297.80255126953125,300.3712463378906,293.1499938964844,293.1499938964844,281.8500061035156,40696.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279554605484009,1.0,0.0,0.0,3.4868950843811035,3.4869184494018555,8.112805858218053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.111328125,0.0,1392.7335205078125,1895.4371337890625,0.0,1837.966552734375,0.8716024160385132,1.0,0.0,3.0,1.0,0.0
17740920,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.776486337184906,0.1675028204917907,0.1513802409172058,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8397586345672607,0.2127406150102615,0.2023442834615707,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8845329284667969,0.2492605149745941,0.1749602258205413,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8057320713996887,0.1865309178829193,0.1775936186313629,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.6341010928153992,0.0903356447815895,0.4118097126483917,284.85675048828125,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1436767578125,284.8664855957031,1.0,0.2727286219596863,1.0,1.0,0.0,1.0,-1.3418731689453125,1.3418716192245483,1.51072129028762e-06,1.022490382194519,0.8209532499313354,0.8209532499313354,0.0,43.795440673828125,40.0,38430.8046875,0.0,237.7823944091797,1.0,281.5580749511719,284.18365478515625,297.80255126953125,300.3712463378906,293.1499938964844,293.1499938964844,281.8500061035156,40696.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7279554605484009,1.0,0.0,0.0,3.4868950843811035,3.4869184494018555,8.112805858218053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.111328125,0.0,1392.7335205078125,1895.4371337890625,0.0,1837.966552734375,0.8716024160385132,1.0,0.0,3.0,1.0,0.0
17740980,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7868270874023438,0.170119971036911,0.1533355265855789,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8482121229171753,0.2143319845199585,0.203478991985321,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8936468958854675,0.2507146298885345,0.1756578832864761,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8143147826194763,0.1880677342414856,0.1787007749080658,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6401295065879822,0.0909814983606338,0.4134207367897033,285.0682983398437,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1531677246094,285.0640869140625,1.0,0.271382987499237,1.0,1.0,0.0,1.0,-1.3496792316436768,1.3496776819229126,1.526352889413829e-06,1.0286188125610352,0.9901601672172546,0.9901601672172546,0.0,42.35432052612305,28.0,38478.27734375,0.0,237.4740753173828,1.0,281.84185791015625,284.3596496582031,297.7655639648437,300.2605895996094,293.1499938964844,293.1499938964844,281.54998779296875,30960.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171315550804138,1.0,0.0,0.0,3.657686710357666,3.657709836959839,8.927015642257174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.0986328125,0.0,1503.9495849609375,1895.4371337890625,0.0,1748.485595703125,0.9036290645599364,1.0,0.0,3.0,1.0,0.0
17741040,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.7868270874023438,0.170119971036911,0.1533355265855789,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.8482121229171753,0.2143319845199585,0.203478991985321,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679931640625,0.8936468958854675,0.2507146298885345,0.1756578832864761,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8143147826194763,0.1880677342414856,0.1787007749080658,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.6401295065879822,0.0909814983606338,0.4134207367897033,285.0682983398437,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1531677246094,285.0640869140625,1.0,0.271382987499237,1.0,1.0,0.0,1.0,-1.3496792316436768,1.3496776819229126,1.526352889413829e-06,1.0286188125610352,0.9901601672172546,0.9901601672172546,0.0,42.35432052612305,28.0,38478.27734375,0.0,237.4740753173828,1.0,281.84185791015625,284.3596496582031,297.7655639648437,300.2605895996094,293.1499938964844,293.1499938964844,281.54998779296875,30960.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171315550804138,1.0,0.0,0.0,3.657686710357666,3.657709836959839,8.927015642257174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.0986328125,0.0,1503.9495849609375,1895.4371337890625,0.0,1748.485595703125,0.9036290645599364,1.0,0.0,3.0,1.0,0.0
17741100,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.7994005084037781,0.17146897315979,0.1545545309782028,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8599258661270142,0.2151920348405838,0.2042742073535919,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9065127968788148,0.2514485716819763,0.176193282008171,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.8252816200256348,0.1889098733663559,0.1794657558202743,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9401550292969,0.6489831209182739,0.0914409011602401,0.4150619506835937,284.9209289550781,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1584777832031,284.8904724121094,1.0,0.2693591713905334,1.0,1.0,0.0,1.0,-1.3556287288665771,1.355627179145813,1.5383847085104208e-06,1.0333391427993774,0.9122939109802246,0.9122939109802246,0.0,40.28215026855469,28.0,39413.484375,0.0,234.9852294921875,1.0,281.5965576171875,284.15826416015625,297.86236572265625,300.51611328125,293.1499938964844,293.1499938964844,281.54998779296875,33658.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264371514320374,1.0,0.0,0.0,3.703784704208374,3.7038087844848633,9.153449127552448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.296875,0.0,1576.056640625,1895.4371337890625,0.0,1825.3065185546875,0.9139559864997864,1.0,0.0,3.0,1.0,0.0
17741160,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.8148807287216187,0.1725996136665344,0.1555384546518325,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8755717873573303,0.2158777713775634,0.2048743516206741,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.924824833869934,0.2519148886203766,0.1765085607767105,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8393860459327698,0.18960602581501,0.1800663471221923,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.6610316634178162,0.0918805226683616,0.4165327250957489,284.8636474609375,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.160400390625,284.87066650390625,1.0,0.2665573060512543,1.0,1.0,0.0,1.0,-1.360396146774292,1.3603945970535278,1.5480621868846356e-06,1.03711199760437,0.8491784930229187,0.8491784930229187,0.0,37.71606063842773,25.0,39301.6484375,0.0,230.8758239746093,1.0,281.5572509765625,284.1634216308594,297.8735656738281,300.4903259277344,293.1499938964844,293.1499938964844,281.8500061035156,39275.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311516404151917,1.0,0.0,0.0,3.5946836471557617,3.594707727432251,8.622131417723722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.07470703125,0.0,1496.628662109375,1895.4371337890625,0.0,1864.7281494140625,0.8944401144981384,1.0,0.0,3.0,1.0,0.0
17741220,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8465999364852905,0.1757949143648147,0.1579443663358688,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9108282327651978,0.2180412709712982,0.2064732015132904,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9641724824905396,0.253842681646347,0.177478402853012,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.871436357498169,0.191704511642456,0.1816318780183792,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6888580918312073,0.0932426303625106,0.4210192859172821,285.0837707519531,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1740417480469,285.0823669433594,1.0,0.2625539600849151,1.0,1.0,0.0,1.0,-1.373628854751587,1.3736271858215332,1.5750803186165283e-06,1.0475280284881592,1.0,1.0,0.0,33.21527862548828,25.0,39387.80078125,0.0,225.4363250732422,1.0,281.842529296875,284.35723876953125,297.84161376953125,300.3897705078125,293.1499938964844,293.1499938964844,281.54998779296875,31623.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217702269554138,1.0,0.0,0.0,3.745553493499756,3.745577573776245,9.36106573590223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.8310546875,0.0,1608.4927978515625,1895.4371337890625,0.0,1786.6109619140625,0.923539400100708,1.0,0.0,3.0,1.0,0.0
17741280,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.8465999364852905,0.1757949143648147,0.1579443663358688,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.9108282327651978,0.2180412709712982,0.2064732015132904,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837097167969,0.9641724824905396,0.253842681646347,0.177478402853012,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08380126953125,0.871436357498169,0.191704511642456,0.1816318780183792,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832214355469,0.6888580918312073,0.0932426303625106,0.4210192859172821,285.0837707519531,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1740417480469,285.0823669433594,1.0,0.2625539600849151,1.0,1.0,0.0,1.0,-1.373628854751587,1.3736271858215332,1.5750803186165283e-06,1.0475280284881592,1.0,1.0,0.0,33.21527862548828,25.0,39387.80078125,0.0,225.4363250732422,1.0,281.842529296875,284.35723876953125,297.84161376953125,300.3897705078125,293.1499938964844,293.1499938964844,281.54998779296875,31623.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217702269554138,1.0,0.0,0.0,3.745553493499756,3.745577573776245,9.36106573590223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.8310546875,0.0,1608.4927978515625,1895.4371337890625,0.0,1786.6109619140625,0.923539400100708,1.0,0.0,3.0,1.0,0.0
