time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8810439109802246,0.1787216067314148,0.1606267243623733,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9509901404380798,0.2200490534305572,0.2083785980939865,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9958990216255188,0.2554348111152649,0.1786534488201141,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9060428738594056,0.1936819106340408,0.1834883391857147,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7176055312156677,0.0946928560733795,0.4270012378692627,284.8822021484375,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18426513671875,284.8861083984375,1.0,0.2602932453155517,1.0,1.0,0.0,1.0,-1.3899505138397217,1.389948844909668,1.6089077234937577e-06,1.060454487800598,0.8939374685287476,0.8939374685287476,0.0,29.764854431152344,28.0,40519.8125,0.0,223.53091430664065,1.0,281.55615234375,284.14654541015625,297.952880859375,300.6393127441406,293.1499938964844,293.1499938964844,281.25,37504.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369465231895447,1.0,0.0,0.0,3.732966899871826,3.732992172241211,9.298257737100356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.6494140625,0.0,1638.9564208984375,1895.4371337890625,0.0,1913.625732421875,0.9241355657577516,1.0,0.0,3.0,1.0,0.0
17741400,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8810439109802246,0.1787216067314148,0.1606267243623733,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9509901404380798,0.2200490534305572,0.2083785980939865,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9958990216255188,0.2554348111152649,0.1786534488201141,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9060428738594056,0.1936819106340408,0.1834883391857147,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7176055312156677,0.0946928560733795,0.4270012378692627,284.8822021484375,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.18426513671875,284.8861083984375,1.0,0.2602932453155517,1.0,1.0,0.0,1.0,-1.3899505138397217,1.389948844909668,1.6089077234937577e-06,1.060454487800598,0.8939374685287476,0.8939374685287476,0.0,29.764854431152344,28.0,40519.8125,0.0,223.53091430664065,1.0,281.55615234375,284.14654541015625,297.952880859375,300.6393127441406,293.1499938964844,293.1499938964844,281.25,37504.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369465231895447,1.0,0.0,0.0,3.732966899871826,3.732992172241211,9.298257737100356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.6494140625,0.0,1638.9564208984375,1895.4371337890625,0.0,1913.625732421875,0.9241355657577516,1.0,0.0,3.0,1.0,0.0
17741460,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.7959253787994385,0.1820311695337295,0.1635555177927017,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8496759533882141,0.2229067385196685,0.2110186368227005,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8937419056892395,0.2598634660243988,0.1812479943037033,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.816489040851593,0.1960800886154174,0.1858785450458526,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.6446620225906372,0.0958693996071815,0.4358710348606109,284.7919921875,284.95001220703125,296.3196105957031,294.939453125,296.3163452148437,297.1990966796875,284.79107666015625,1.0,0.2558572888374328,1.0,1.0,0.0,1.0,-1.2211072444915771,1.221105933189392,1.2855296063207788e-06,0.9316015243530272,0.7417692542076111,0.7417692542076111,0.0,42.34387969970703,25.0,37394.953125,0.0,221.9901123046875,1.0,281.2586975097656,284.0888671875,297.9594116210937,300.6336364746094,293.1499938964844,293.1499938964844,281.54998779296875,49856.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454114556312561,1.0,0.0,0.0,3.2609622478485107,3.2609851360321045,7.095530349943147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3212890625,0.0,1234.5137939453125,1895.4371337890625,0.0,1985.8873291015625,0.8307797908782959,1.0,0.0,3.0,1.0,0.0
17741520,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916259765625,0.7959253787994385,0.1820311695337295,0.1635555177927017,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.8496759533882141,0.2229067385196685,0.2110186368227005,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955322265625,0.8937419056892395,0.2598634660243988,0.1812479943037033,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924194335937,0.816489040851593,0.1960800886154174,0.1858785450458526,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821655273437,0.6446620225906372,0.0958693996071815,0.4358710348606109,284.7919921875,284.95001220703125,296.3196105957031,294.939453125,296.3163452148437,297.1990966796875,284.79107666015625,1.0,0.2558572888374328,1.0,1.0,0.0,1.0,-1.2211072444915771,1.221105933189392,1.2855296063207788e-06,0.9316015243530272,0.7417692542076111,0.7417692542076111,0.0,42.34387969970703,25.0,37394.953125,0.0,221.9901123046875,1.0,281.2586975097656,284.0888671875,297.9594116210937,300.6336364746094,293.1499938964844,293.1499938964844,281.54998779296875,49856.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7454114556312561,1.0,0.0,0.0,3.2609622478485107,3.2609851360321045,7.095530349943147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.3212890625,0.0,1234.5137939453125,1895.4371337890625,0.0,1985.8873291015625,0.8307797908782959,1.0,0.0,3.0,1.0,0.0
17741580,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.93345707654953,0.1856565922498703,0.1663768142461776,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9961236119270324,0.2264820039272308,0.2138006091117859,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9846948981285096,0.2667712867259979,0.1511765271425247,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.958307445049286,0.1989886462688446,0.1879781484603881,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7532809972763062,0.0979694947600364,0.4402695596218109,285.0506286621094,284.95001220703125,296.3960876464844,294.9791259765625,296.3929748535156,297.2367553710937,285.0351867675781,1.0,0.2580775022506714,1.0,1.0,0.0,1.0,-1.404229760169983,1.4042280912399292,1.6359173287128217e-06,1.068710207939148,0.9443994760513306,0.9443994760513306,0.0,26.380130767822266,45.0,40783.58984375,0.0,218.9624938964844,1.0,281.53955078125,284.2937927246094,297.9370422363281,300.5585327148437,293.1499938964844,293.1499938964844,281.25,30208.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294324040412903,1.0,0.0,0.0,3.525986194610596,3.526008129119873,8.295728548546322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.13525390625,0.0,1357.662109375,1895.4371337890625,0.0,1850.314453125,0.8726474642753601,1.0,0.0,3.0,1.0,0.0
17741640,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.93345707654953,0.1856565922498703,0.1663768142461776,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9961236119270324,0.2264820039272308,0.2138006091117859,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9846948981285096,0.2667712867259979,0.1511765271425247,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.958307445049286,0.1989886462688446,0.1879781484603881,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.7532809972763062,0.0979694947600364,0.4402695596218109,285.0506286621094,284.95001220703125,296.3960876464844,294.9791259765625,296.3929748535156,297.2367553710937,285.0351867675781,1.0,0.2580775022506714,1.0,1.0,0.0,1.0,-1.404229760169983,1.4042280912399292,1.6359173287128217e-06,1.068710207939148,0.9443994760513306,0.9443994760513306,0.0,26.380130767822266,45.0,40783.58984375,0.0,218.9624938964844,1.0,281.53955078125,284.2937927246094,297.9370422363281,300.5585327148437,293.1499938964844,293.1499938964844,281.25,30208.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294324040412903,1.0,0.0,0.0,3.525986194610596,3.526008129119873,8.295728548546322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.13525390625,0.0,1357.662109375,1895.4371337890625,0.0,1850.314453125,0.8726474642753601,1.0,0.0,3.0,1.0,0.0
17741700,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8710273504257202,0.1878349035978317,0.1685778051614761,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9346383810043336,0.2288313657045364,0.2160724550485611,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9877716898918152,0.2697376310825348,0.1879269182682037,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8910699486732483,0.2006514370441436,0.1897941678762436,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7083250880241394,0.0988212898373603,0.4457764327526092,284.87579345703125,284.95001220703125,296.435546875,294.99932861328125,296.43231201171875,297.25701904296875,284.85614013671875,1.0,0.2593951523303985,1.0,1.0,0.0,1.0,-1.353188157081604,1.3531866073608398,1.5378909665741958e-06,1.0361485481262207,0.8374930024147034,0.8374930024147034,0.0,32.14070510864258,45.0,40765.9609375,0.0,230.7021484375,1.0,281.3004150390625,284.1067199707031,298.0372314453125,300.79998779296875,293.1499938964844,293.1499938964844,281.25,35612.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737579882144928,1.0,0.0,0.0,3.5271291732788086,3.5271518230438232,8.301107072838931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.5185546875,0.0,1397.9178466796875,1895.4371337890625,0.0,1918.998779296875,0.8742076754570007,1.0,0.0,3.0,1.0,0.0
17741760,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.7144995331764221,0.1901956498622894,0.1727834194898605,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829895019531,0.7591143846511841,0.2317787110805511,0.2204636037349701,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810974121094,0.8018390536308289,0.2726602554321289,0.1913809776306152,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.7281345129013062,0.2063914984464645,0.1931988149881363,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79852294921875,0.5728933215141296,0.0992176085710525,0.4587073922157287,284.7833251953125,284.95001220703125,296.4757080078125,295.019775390625,296.4716186523437,297.2931823730469,284.7152404785156,1.0,0.2525930404663086,1.0,1.0,0.0,1.0,-0.7529305219650269,0.7529298663139343,6.39481186226476e-07,0.6116753816604614,0.7410936951637268,0.7410936951637268,0.0,73.93396759033203,33.0,29765.939453125,0.0,234.6635284423828,1.0,281.259033203125,283.9217834472656,298.0416259765625,300.69586181640625,293.1499938964844,293.1499938964844,281.54998779296875,43199.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397299408912659,1.0,0.0,0.0,3.330744504928589,3.3307669162750244,7.402457526950457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.62890625,0.0,1255.2998046875,1895.4371337890625,0.0,1937.2799072265625,0.837591290473938,1.0,0.0,3.0,1.0,0.0
17741820,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.9575722217559814,0.1963360905647277,0.1765279322862625,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9834259152412416,0.2377188354730606,0.201934739947319,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9834259152412416,0.2803425192832947,0.1491483151912689,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.9787519574165344,0.2094684541225433,0.1986916810274124,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7706663012504578,0.1039874032139778,0.4675472974777221,285.1796875,284.95001220703125,296.5580139160156,295.06121826171875,296.5547790527344,297.3343505859375,285.2243347167969,1.0,0.2626135945320129,1.0,1.0,0.0,1.0,-1.4356746673583984,1.4356728792190552,1.707265823824855e-06,1.0977214574813845,1.0,1.0,0.0,26.78696632385254,53.0,41952.74609375,0.0,233.72315979003903,1.0,281.5398864746094,284.48907470703125,297.9757995605469,300.5267944335937,293.1499938964844,293.1499938964844,281.25,31012.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126575112342834,1.0,0.0,0.0,3.427540302276612,3.4275612831115723,7.838959277250979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.4208984375,0.0,1264.4248046875,1895.4371337890625,0.0,1712.0394287109375,0.8607650995254517,1.0,0.0,3.0,1.0,0.0
17741880,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.176025390625,0.9575722217559814,0.1963360905647277,0.1765279322862625,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9834259152412416,0.2377188354730606,0.201934739947319,297.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1793212890625,0.9834259152412416,0.2803425192832947,0.1491483151912689,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1787109375,0.9787519574165344,0.2094684541225433,0.1986916810274124,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.7706663012504578,0.1039874032139778,0.4675472974777221,285.1796875,284.95001220703125,296.5580139160156,295.06121826171875,296.5547790527344,297.3343505859375,285.2243347167969,1.0,0.2626135945320129,1.0,1.0,0.0,1.0,-1.4356746673583984,1.4356728792190552,1.707265823824855e-06,1.0977214574813845,1.0,1.0,0.0,26.78696632385254,53.0,41952.74609375,0.0,233.72315979003903,1.0,281.5398864746094,284.48907470703125,297.9757995605469,300.5267944335937,293.1499938964844,293.1499938964844,281.25,31012.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126575112342834,1.0,0.0,0.0,3.427540302276612,3.4275612831115723,7.838959277250979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.4208984375,0.0,1264.4248046875,1895.4371337890625,0.0,1712.0394287109375,0.8607650995254517,1.0,0.0,3.0,1.0,0.0
17741940,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9395295977592468,0.1981191188097,0.17813640832901,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9971070885658264,0.2400226145982742,0.2260066866874694,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9909123182296752,0.2866323292255401,0.1628687530755996,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9604226350784302,0.2100835442543029,0.1991585344076156,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7593085765838623,0.1055290773510932,0.4750093817710876,284.94403076171875,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.34765625,284.9545593261719,1.0,0.2741267681121826,1.0,1.0,0.0,1.0,-1.4898520708084106,1.4898501634597778,1.8257796909892927e-06,1.138991355895996,0.9150813817977904,0.9150813817977904,0.0,29.31113052368164,73.0,44143.29296875,0.0,262.8617553710937,1.0,281.2581481933594,284.16229248046875,298.2126159667969,301.07574462890625,293.1499938964844,293.1499938964844,280.95001220703125,34062.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742640495300293,1.0,0.0,0.0,3.62166690826416,3.621690273284912,8.752060693950625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.27197265625,0.0,1487.490478515625,1895.4371337890625,0.0,1962.127197265625,0.896746814250946,1.0,0.0,3.0,1.0,0.0
17742000,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9395295977592468,0.1981191188097,0.17813640832901,297.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.9971070885658264,0.2400226145982742,0.2260066866874694,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.9909123182296752,0.2866323292255401,0.1628687530755996,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9604226350784302,0.2100835442543029,0.1991585344076156,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.7593085765838623,0.1055290773510932,0.4750093817710876,284.94403076171875,284.95001220703125,296.642578125,295.10321044921875,296.6393737792969,297.34765625,284.9545593261719,1.0,0.2741267681121826,1.0,1.0,0.0,1.0,-1.4898520708084106,1.4898501634597778,1.8257796909892927e-06,1.138991355895996,0.9150813817977904,0.9150813817977904,0.0,29.31113052368164,73.0,44143.29296875,0.0,262.8617553710937,1.0,281.2581481933594,284.16229248046875,298.2126159667969,301.07574462890625,293.1499938964844,293.1499938964844,280.95001220703125,34062.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742640495300293,1.0,0.0,0.0,3.62166690826416,3.621690273284912,8.752060693950625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.27197265625,0.0,1487.490478515625,1895.4371337890625,0.0,1962.127197265625,0.896746814250946,1.0,0.0,3.0,1.0,0.0
17742060,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8795973658561707,0.2004730105400085,0.180308848619461,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.939492166042328,0.2398234009742736,0.2275540232658386,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.993557631969452,0.2834690511226654,0.1996331661939621,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8957622051239014,0.2111419141292572,0.2002501189708709,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7185038328170776,0.1071934923529625,0.4835341572761535,284.9054870605469,284.95001220703125,296.72900390625,295.1456298828125,296.7258605957031,297.28692626953125,284.9207763671875,1.0,0.2918819487094879,1.0,1.0,0.0,1.0,-1.5516494512557983,1.551647424697876,1.9696894923981745e-06,1.1882121562957764,0.8567114472389221,0.8567114472389221,0.0,37.07145309448242,93.0,46349.3125,0.0,310.5691223144531,1.0,280.9590148925781,284.098876953125,298.24908447265625,301.2842712402344,293.1499938964844,293.1499938964844,281.25,38717.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673927545547485,1.0,0.0,0.0,3.520292282104492,3.520315647125244,8.268957571999636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.4716796875,0.0,1413.2056884765625,1895.4371337890625,0.0,2177.720947265625,0.8792060613632202,1.0,0.0,3.0,1.0,0.0
17742120,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8795973658561707,0.2004730105400085,0.180308848619461,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.939492166042328,0.2398234009742736,0.2275540232658386,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.993557631969452,0.2834690511226654,0.1996331661939621,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8957622051239014,0.2111419141292572,0.2002501189708709,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7185038328170776,0.1071934923529625,0.4835341572761535,284.9054870605469,284.95001220703125,296.72900390625,295.1456298828125,296.7258605957031,297.28692626953125,284.9207763671875,1.0,0.2918819487094879,1.0,1.0,0.0,1.0,-1.5516494512557983,1.551647424697876,1.9696894923981745e-06,1.1882121562957764,0.8567114472389221,0.8567114472389221,0.0,37.07145309448242,93.0,46349.3125,0.0,310.5691223144531,1.0,280.9590148925781,284.098876953125,298.24908447265625,301.2842712402344,293.1499938964844,293.1499938964844,281.25,38717.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673927545547485,1.0,0.0,0.0,3.520292282104492,3.520315647125244,8.268957571999636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.4716796875,0.0,1413.2056884765625,1895.4371337890625,0.0,2177.720947265625,0.8792060613632202,1.0,0.0,3.0,1.0,0.0
17742180,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8108763098716736,0.2041650712490081,0.1838640719652176,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.855568528175354,0.2416643500328064,0.2294084876775741,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9004300236701965,0.2804439961910248,0.1971163600683212,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8228039145469666,0.2134711295366287,0.2027267962694168,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.6588435173034668,0.1092929393053054,0.4951373934745788,285.0929260253906,284.95001220703125,296.8168029785156,295.188232421875,296.81365966796875,297.2673034667969,285.092041015625,1.0,0.3117365539073944,1.0,1.0,0.0,1.0,-1.5701502561569214,1.570148229598999,2.013986886595376e-06,1.2028038501739502,1.0,1.0,0.0,52.312538146972656,96.0,46763.546875,0.0,360.5609130859375,1.0,281.2419128417969,284.2392883300781,298.2071533203125,301.2088623046875,293.1499938964844,293.1499938964844,280.95001220703125,31355.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665649056434631,1.0,0.0,0.0,3.7300307750701904,3.73005485534668,9.28363647290098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.337890625,0.0,1588.531494140625,1895.4371337890625,0.0,2170.395751953125,0.9193823337554932,1.0,0.0,3.0,1.0,0.0
17742240,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8108763098716736,0.2041650712490081,0.1838640719652176,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928955078125,0.855568528175354,0.2416643500328064,0.2294084876775741,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.9004300236701965,0.2804439961910248,0.1971163600683212,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09295654296875,0.8228039145469666,0.2134711295366287,0.2027267962694168,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932312011719,0.6588435173034668,0.1092929393053054,0.4951373934745788,285.0929260253906,284.95001220703125,296.8168029785156,295.188232421875,296.81365966796875,297.2673034667969,285.092041015625,1.0,0.3117365539073944,1.0,1.0,0.0,1.0,-1.5701502561569214,1.570148229598999,2.013986886595376e-06,1.2028038501739502,1.0,1.0,0.0,52.312538146972656,96.0,46763.546875,0.0,360.5609130859375,1.0,281.2419128417969,284.2392883300781,298.2071533203125,301.2088623046875,293.1499938964844,293.1499938964844,280.95001220703125,31355.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665649056434631,1.0,0.0,0.0,3.7300307750701904,3.73005485534668,9.28363647290098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.337890625,0.0,1588.531494140625,1895.4371337890625,0.0,2170.395751953125,0.9193823337554932,1.0,0.0,3.0,1.0,0.0
17742300,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.7922637462615967,0.2059447765350341,0.1858078092336654,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.8358727693557739,0.2427826821804046,0.2307334989309311,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.876214325428009,0.2801594734191894,0.1969344168901443,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8039311170578003,0.2147036790847778,0.2041854858398437,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.6443927884101868,0.1103587597608566,0.5012279748916626,284.9579772949219,284.95001220703125,296.861083984375,295.2095642089844,296.85797119140625,297.2666015625,284.9344787597656,1.0,0.3198744058609009,1.0,1.0,0.0,1.0,-1.5829205513000488,1.582918405532837,2.044937673417735e-06,1.212881088256836,0.9617101550102234,0.9617101550102234,0.0,58.61203002929688,96.0,48047.28125,0.0,384.1046142578125,1.0,280.9949035644531,284.0507202148437,298.285400390625,301.4677124023437,293.1499938964844,293.1499938964844,280.95001220703125,32914.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771718502044678,1.0,0.0,0.0,3.781665802001953,3.78169059753418,9.542443422105862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7967.2236328125,0.0,1660.7237548828125,1895.4371337890625,0.0,2264.78564453125,0.9318994879722596,1.0,0.0,3.0,1.0,0.0
17742360,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.7783519625663757,0.2074420005083084,0.1874451488256454,297.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8215707540512085,0.2437733560800552,0.2319141030311584,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8586931228637695,0.2801010608673095,0.1969498842954635,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7890926599502563,0.2157791554927826,0.2054633349180221,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.6342585682868958,0.1113238483667373,0.5067311525344849,284.9049377441406,284.95001220703125,296.90557861328125,295.2308349609375,296.9024658203125,297.2652282714844,284.9090576171875,1.0,0.3271227180957794,1.0,1.0,0.0,1.0,-1.5944641828536987,1.5944621562957764,2.073168843708117e-06,1.2219849824905396,0.9153059124946594,0.9153059124946594,0.0,64.18412017822266,84.0,48284.89453125,0.0,405.3672180175781,1.0,280.9565734863281,284.0323181152344,298.2919921875,301.4541015625,293.1499938964844,293.1499938964844,280.6499938964844,36325.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829187512397766,1.0,0.0,0.0,3.7482681274414062,3.748293161392212,9.374639944326192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8361.3740234375,0.0,1647.772216796875,1895.4371337890625,0.0,2316.385009765625,0.9269929528236388,1.0,0.0,3.0,1.0,0.0
17742420,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7702217102050781,0.2104673683643341,0.1902844160795211,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8120034337043762,0.2459326833486557,0.234049305319786,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8465480804443359,0.2807877957820892,0.1973657011985778,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7796345949172974,0.2180073410272598,0.2076971679925918,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.628801703453064,0.1132611855864524,0.5161904692649841,284.8712463378906,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.2696533203125,284.8890075683594,1.0,0.3341030776500702,1.0,1.0,0.0,1.0,-1.6149754524230957,1.6149733066558838,2.1238972749415552e-06,1.2381247282028198,0.8247411251068115,0.8247411251068115,0.0,69.11431121826172,72.0,49077.73828125,0.0,430.20501708984375,1.0,280.6577453613281,284.0170288085937,298.3087463378906,301.5277709960937,293.1499938964844,293.1499938964844,280.95001220703125,42408.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931458950042725,1.0,0.0,0.0,3.481778144836426,3.481801748275757,8.089012339951296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.5693359375,0.0,1399.6839599609375,1895.4371337890625,0.0,2408.932373046875,0.8744694590568542,1.0,0.0,3.0,1.0,0.0
17742480,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7702217102050781,0.2104673683643341,0.1902844160795211,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8120034337043762,0.2459326833486557,0.234049305319786,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8465480804443359,0.2807877957820892,0.1973657011985778,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.7796345949172974,0.2180073410272598,0.2076971679925918,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.628801703453064,0.1132611855864524,0.5161904692649841,284.8712463378906,284.95001220703125,296.9949035644531,295.2733154296875,296.9918212890625,297.2696533203125,284.8890075683594,1.0,0.3341030776500702,1.0,1.0,0.0,1.0,-1.6149754524230957,1.6149733066558838,2.1238972749415552e-06,1.2381247282028198,0.8247411251068115,0.8247411251068115,0.0,69.11431121826172,72.0,49077.73828125,0.0,430.20501708984375,1.0,280.6577453613281,284.0170288085937,298.3087463378906,301.5277709960937,293.1499938964844,293.1499938964844,280.95001220703125,42408.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931458950042725,1.0,0.0,0.0,3.481778144836426,3.481801748275757,8.089012339951296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7558.5693359375,0.0,1399.6839599609375,1895.4371337890625,0.0,2408.932373046875,0.8744694590568542,1.0,0.0,3.0,1.0,0.0
17742540,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7788110971450806,0.2148066163063049,0.1938022971153259,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8188499808311462,0.2492791563272476,0.2368440181016922,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8524373173713684,0.2833393514156341,0.1987716406583786,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7870051264762878,0.2212458252906799,0.2104315161705017,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6355603337287903,0.1157705560326576,0.5264229774475098,285.0711364746094,284.95001220703125,297.0843811035156,295.3154296875,297.0813293457031,297.2801513671875,285.06842041015625,1.0,0.3357757925987243,1.0,1.0,0.0,1.0,-1.639806032180786,1.6398038864135742,2.186280880778213e-06,1.2576048374176023,0.9978896975517272,0.9978896975517272,0.0,68.15019226074219,60.0,49716.33984375,0.0,441.6977844238281,1.0,280.9423217773437,284.1618347167969,298.29754638671875,301.468994140625,293.1499938964844,293.1499938964844,280.6499938964844,31215.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846740484237671,1.0,0.0,0.0,3.694382429122925,3.694406032562256,9.107034202315844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7041015625,0.0,1546.87158203125,1895.4371337890625,0.0,2332.205810546875,0.911925494670868,1.0,0.0,3.0,1.0,0.0
17742600,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.7788110971450806,0.2148066163063049,0.1938022971153259,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8188499808311462,0.2492791563272476,0.2368440181016922,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0709533691406,0.8524373173713684,0.2833393514156341,0.1987716406583786,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.7870051264762878,0.2212458252906799,0.2104315161705017,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.6355603337287903,0.1157705560326576,0.5264229774475098,285.0711364746094,284.95001220703125,297.0843811035156,295.3154296875,297.0813293457031,297.2801513671875,285.06842041015625,1.0,0.3357757925987243,1.0,1.0,0.0,1.0,-1.639806032180786,1.6398038864135742,2.186280880778213e-06,1.2576048374176023,0.9978896975517272,0.9978896975517272,0.0,68.15019226074219,60.0,49716.33984375,0.0,441.6977844238281,1.0,280.9423217773437,284.1618347167969,298.29754638671875,301.468994140625,293.1499938964844,293.1499938964844,280.6499938964844,31215.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846740484237671,1.0,0.0,0.0,3.694382429122925,3.694406032562256,9.107034202315844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.7041015625,0.0,1546.87158203125,1895.4371337890625,0.0,2332.205810546875,0.911925494670868,1.0,0.0,3.0,1.0,0.0
17742660,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.797920286655426,0.218556672334671,0.1972151547670364,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8356773853302002,0.2523415088653564,0.2396958321332931,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8697668313980103,0.2855151295661926,0.2003016769886016,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8051122426986694,0.2242217361927032,0.2131884694099426,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6507112383842468,0.1182256191968917,0.5367873311042786,284.9028015136719,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.288818359375,284.9096069335937,1.0,0.3339196145534515,1.0,1.0,0.0,1.0,-1.6649210453033447,1.6649187803268433,2.250617626486928e-06,1.277374505996704,0.889176070690155,0.889176070690155,0.0,63.617183685302734,48.0,51146.09375,0.0,443.5069274902344,1.0,280.65728759765625,283.9838562011719,298.4022827148437,301.73602294921875,293.1499938964844,293.1499938964844,280.95001220703125,37417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983370423316956,1.0,0.0,0.0,3.67006778717041,3.6700923442840576,8.987553314909746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.263671875,0.0,1566.2730712890625,1895.4371337890625,0.0,2456.230712890625,0.9104993343353271,1.0,0.0,3.0,1.0,0.0
17742720,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.797920286655426,0.218556672334671,0.1972151547670364,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8356773853302002,0.2523415088653564,0.2396958321332931,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8697668313980103,0.2855151295661926,0.2003016769886016,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8051122426986694,0.2242217361927032,0.2131884694099426,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6507112383842468,0.1182256191968917,0.5367873311042786,284.9028015136719,284.95001220703125,297.17352294921875,295.3570251464844,297.1705322265625,297.288818359375,284.9096069335937,1.0,0.3339196145534515,1.0,1.0,0.0,1.0,-1.6649210453033447,1.6649187803268433,2.250617626486928e-06,1.277374505996704,0.889176070690155,0.889176070690155,0.0,63.617183685302734,48.0,51146.09375,0.0,443.5069274902344,1.0,280.65728759765625,283.9838562011719,298.4022827148437,301.73602294921875,293.1499938964844,293.1499938964844,280.95001220703125,37417.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983370423316956,1.0,0.0,0.0,3.67006778717041,3.6700923442840576,8.987553314909746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.263671875,0.0,1566.2730712890625,1895.4371337890625,0.0,2456.230712890625,0.9104993343353271,1.0,0.0,3.0,1.0,0.0
17742780,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.827038049697876,0.2230362147092819,0.200652003288269,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8643895983695984,0.2560501992702484,0.2426314055919647,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9001696705818176,0.2884891033172607,0.2019157409667968,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8327175974845886,0.2277672737836837,0.2160004377365112,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.6763705611228943,0.1210482567548751,0.5473396182060242,285.11279296875,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3032531738281,285.1150207519531,1.0,0.3296354115009308,1.0,1.0,0.0,1.0,-1.6905516386032104,1.6905492544174194,2.317337020940613e-06,1.297432541847229,1.0,1.0,0.0,56.55582046508789,36.0,51496.265625,0.0,438.3178405761719,1.0,280.943359375,284.17108154296875,298.3934936523437,301.6786804199219,293.1499938964844,293.1499938964844,280.6499938964844,32705.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932819128036499,1.0,0.0,0.0,3.811282873153688,3.811307907104492,9.692496405477868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.453125,0.0,1694.3770751953125,1895.4371337890625,0.0,2410.169189453125,0.9389812350273132,1.0,0.0,3.0,1.0,0.0
17742840,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.827038049697876,0.2230362147092819,0.200652003288269,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.8643895983695984,0.2560501992702484,0.2426314055919647,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1128845214844,0.9001696705818176,0.2884891033172607,0.2019157409667968,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126708984375,0.8327175974845886,0.2277672737836837,0.2160004377365112,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116943359375,0.6763705611228943,0.1210482567548751,0.5473396182060242,285.11279296875,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3032531738281,285.1150207519531,1.0,0.3296354115009308,1.0,1.0,0.0,1.0,-1.6905516386032104,1.6905492544174194,2.317337020940613e-06,1.297432541847229,1.0,1.0,0.0,56.55582046508789,36.0,51496.265625,0.0,438.3178405761719,1.0,280.943359375,284.17108154296875,298.3934936523437,301.6786804199219,293.1499938964844,293.1499938964844,280.6499938964844,32705.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932819128036499,1.0,0.0,0.0,3.811282873153688,3.811307907104492,9.692496405477868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.453125,0.0,1694.3770751953125,1895.4371337890625,0.0,2410.169189453125,0.9389812350273132,1.0,0.0,3.0,1.0,0.0
17742900,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8467835187911987,0.2252084910869598,0.2025610506534576,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8858351707458496,0.2579076290130615,0.2442916929721832,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.9239245653152466,0.2899194657802582,0.2028771042823791,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8522011041641235,0.2295460104942321,0.2175770103931427,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6949716806411743,0.1224986240267753,0.5531377196311951,284.9879150390625,284.95001220703125,297.3057556152344,295.4181213378906,297.3028869628906,297.3099975585937,284.968017578125,1.0,0.3269174098968506,1.0,1.0,0.0,1.0,-1.704846739768982,1.704844355583191,2.3551190224679885e-06,1.30865478515625,0.995641589164734,0.995641589164734,0.0,52.26752853393555,36.0,52874.6328125,0.0,434.3044738769531,1.0,280.6934814453125,283.99267578125,298.47711181640625,301.9527587890625,293.1499938964844,293.1499938964844,280.6499938964844,33501.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802578330039978,1.0,0.0,0.0,3.852106809616089,3.8521323204040527,9.9012481769023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.384765625,0.0,1750.1309814453125,1895.4371337890625,0.0,2495.02197265625,0.9488279819488524,1.0,0.0,3.0,1.0,0.0
17742960,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8708553314208984,0.2270352393388748,0.2041440606117248,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9120172262191772,0.2595219314098358,0.2457174956798553,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9529727697372437,0.2910342812538147,0.2036000043153762,297.3541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.8762515187263489,0.2311066687107086,0.2189443558454513,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.7162936925888062,0.1238419190049171,0.5584678649902344,284.9328308105469,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.31280517578125,284.9346008300781,1.0,0.3238345086574554,1.0,1.0,0.0,1.0,-1.7173705101013184,1.7173681259155271,2.3885204427642748e-06,1.318479061126709,0.958316206932068,0.958316206932068,0.0,47.83600997924805,25.0,53247.6328125,0.0,428.7422790527344,1.0,280.65606689453125,283.9588928222656,298.48980712890625,301.95465087890625,293.1499938964844,293.1499938964844,280.3500061035156,35392.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077347278594971,1.0,0.0,0.0,3.851975917816162,3.852001667022705,9.90057401395461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.509765625,0.0,1764.90234375,1895.4371337890625,0.0,2542.34814453125,0.94984370470047,1.0,0.0,3.0,1.0,0.0
17743020,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9401837587356568,0.2304712235927581,0.2069099992513656,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.982924461364746,0.2626046240329742,0.2482809871435165,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.2933864295482635,0.1955300569534301,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9459264278411864,0.2340900152921676,0.2214166522026062,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7673646807670593,0.1264632046222686,0.5685491561889648,284.86724853515625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3163146972656,284.8793029785156,1.0,0.3170114755630493,1.0,1.0,0.0,1.0,-1.7368450164794922,1.7368425130844116,2.43989916270948e-06,1.332853078842163,0.8547022938728333,0.8547022938728333,0.0,39.04147720336914,28.0,54126.12890625,0.0,412.4391174316406,1.0,280.35675048828125,283.8998107910156,298.51226806640625,302.0491638183594,293.1499938964844,293.1499938964844,280.6499938964844,41361.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178732395172119,1.0,0.0,0.0,3.6425392627716064,3.642564058303833,8.853230042404903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.853515625,0.0,1564.916259765625,1895.4371337890625,0.0,2635.87744140625,0.9084283113479614,1.0,0.0,3.0,1.0,0.0
17743080,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.9401837587356568,0.2304712235927581,0.2069099992513656,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.982924461364746,0.2626046240329742,0.2482809871435165,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.9990000128746032,0.2933864295482635,0.1955300569534301,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9459264278411864,0.2340900152921676,0.2214166522026062,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.7673646807670593,0.1264632046222686,0.5685491561889648,284.86724853515625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.3163146972656,284.8793029785156,1.0,0.3170114755630493,1.0,1.0,0.0,1.0,-1.7368450164794922,1.7368425130844116,2.43989916270948e-06,1.332853078842163,0.8547022938728333,0.8547022938728333,0.0,39.04147720336914,28.0,54126.12890625,0.0,412.4391174316406,1.0,280.35675048828125,283.8998107910156,298.51226806640625,302.0491638183594,293.1499938964844,293.1499938964844,280.6499938964844,41361.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178732395172119,1.0,0.0,0.0,3.6425392627716064,3.642564058303833,8.853230042404903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.853515625,0.0,1564.916259765625,1895.4371337890625,0.0,2635.87744140625,0.9084283113479614,1.0,0.0,3.0,1.0,0.0
17743140,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9744651913642884,0.2349901050329208,0.2105794697999954,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9962037205696106,0.266882836818695,0.2399588227272033,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9962037205696106,0.3023867905139923,0.1772327572107315,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9783583283424376,0.2378627508878708,0.224641352891922,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7956416010856628,0.1295477449893951,0.5811907052993774,285.0367736816406,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3386535644531,285.0347900390625,1.0,0.3131055533885956,1.0,1.0,0.0,1.0,-1.7304166555404663,1.7304142713546753,2.424216518193134e-06,1.329186201095581,0.9957836866378784,0.9957836866378784,0.0,36.023223876953125,48.0,53874.5859375,0.0,399.3796081542969,1.0,280.6425476074219,284.0423889160156,298.4928283691406,301.9394836425781,293.1499938964844,293.1499938964844,280.3500061035156,32689.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088476061820984,1.0,0.0,0.0,3.7889466285705566,3.788971424102783,9.57922338784556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0791015625,0.0,1667.608642578125,1895.4371337890625,0.0,2552.5849609375,0.9341536164283752,1.0,0.0,3.0,1.0,0.0
