time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9744651913642884,0.2349901050329208,0.2105794697999954,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9962037205696106,0.266882836818695,0.2399588227272033,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9962037205696106,0.3023867905139923,0.1772327572107315,297.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9783583283424376,0.2378627508878708,0.224641352891922,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7956416010856628,0.1295477449893951,0.5811907052993774,285.0367736816406,284.95001220703125,297.5185241699219,295.51513671875,297.5158386230469,297.3386535644531,285.0347900390625,1.0,0.3131055533885956,1.0,1.0,0.0,1.0,-1.7304166555404663,1.7304142713546753,2.424216518193134e-06,1.329186201095581,0.9957836866378784,0.9957836866378784,0.0,36.023223876953125,48.0,53874.5859375,0.0,399.3796081542969,1.0,280.6425476074219,284.0423889160156,298.4928283691406,301.9394836425781,293.1499938964844,293.1499938964844,280.3500061035156,32689.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088476061820984,1.0,0.0,0.0,3.7889466285705566,3.788971424102783,9.57922338784556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8999.0791015625,0.0,1667.608642578125,1895.4371337890625,0.0,2552.5849609375,0.9341536164283752,1.0,0.0,3.0,1.0,0.0
17743260,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.9629132747650146,0.238496258854866,0.2141949236392974,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.99874746799469,0.2715145647525787,0.2557989954948425,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.9987587928771972,0.3123501241207123,0.1889413446187973,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.9664587378501892,0.2410837262868881,0.2280207574367523,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7874476313591003,0.132349893450737,0.5948284864425659,284.755615234375,284.95001220703125,297.5997314453125,295.55181884765625,297.53094482421875,297.3680114746094,284.75201416015625,1.0,0.3183629512786865,0.8960657715797424,0.8960657715797424,0.4000000059604645,1.0,-1.7481131553649902,1.2146350145339966,0.5334782004356384,0.811128556728363,0.7676069736480713,0.7676069736480713,0.0,38.002471923828125,68.0,49023.19921875,0.0,424.0260314941406,1.0,280.3572082519531,283.68878173828125,298.5440673828125,301.9386291503906,293.1499938964844,293.1499938964844,280.6499938964844,46958.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813496470451355,1.0,0.0,0.0,3.52997088432312,3.529995918273926,8.314489150507143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.7919921875,0.0,1482.9808349609375,1895.4371337890625,0.0,2595.428466796875,0.8834090828895569,1.0,0.0,3.0,1.0,0.0
17743320,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557373046875,0.9629132747650146,0.238496258854866,0.2141949236392974,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.99874746799469,0.2715145647525787,0.2557989954948425,297.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.75592041015625,0.9987587928771972,0.3123501241207123,0.1889413446187973,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557067871094,0.9664587378501892,0.2410837262868881,0.2280207574367523,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7874476313591003,0.132349893450737,0.5948284864425659,284.755615234375,284.95001220703125,297.5997314453125,295.55181884765625,297.53094482421875,297.3680114746094,284.75201416015625,1.0,0.3183629512786865,0.8960657715797424,0.8960657715797424,0.4000000059604645,1.0,-1.7481131553649902,1.2146350145339966,0.5334782004356384,0.811128556728363,0.7676069736480713,0.7676069736480713,0.0,38.002471923828125,68.0,49023.19921875,0.0,424.0260314941406,1.0,280.3572082519531,283.68878173828125,298.5440673828125,301.9386291503906,293.1499938964844,293.1499938964844,280.6499938964844,46958.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813496470451355,1.0,0.0,0.0,3.52997088432312,3.529995918273926,8.314489150507143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.7919921875,0.0,1482.9808349609375,1895.4371337890625,0.0,2595.428466796875,0.8834090828895569,1.0,0.0,3.0,1.0,0.0
17743380,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9384348392486572,0.2423242330551147,0.2173888385295868,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9807395339012146,0.2751381695270538,0.2601359188556671,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.3161885440349579,0.2068309783935547,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9419416189193726,0.2445579916238784,0.2311652153730392,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7706941962242126,0.1352571099996566,0.6080493927001953,284.875,284.95001220703125,297.6780700683594,295.58709716796875,297.50848388671875,297.36981201171875,284.87969970703125,1.0,0.3314362466335296,0.7921316027641296,0.7921316027641296,0.800000011920929,1.0,-1.8084557056427,0.8139418959617615,0.9945138692855836,0.3970276415348053,0.7702784538269043,0.7702784538269043,0.0,42.4910888671875,88.0,42765.8515625,0.0,471.7250061035156,1.0,280.6393737792969,283.7911376953125,298.4003295898437,301.2518310546875,293.1499938964844,293.1499938964844,280.95001220703125,42707.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709428668022156,1.0,0.0,0.0,3.2320594787597656,3.2320809364318848,6.970308845666295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.75,0.0,1160.4427490234375,1895.4371337890625,0.0,2209.2158203125,0.8186145424842834,1.0,0.0,3.0,1.0,0.0
17743440,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9384348392486572,0.2423242330551147,0.2173888385295868,297.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9807395339012146,0.2751381695270538,0.2601359188556671,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.3161885440349579,0.2068309783935547,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9419416189193726,0.2445579916238784,0.2311652153730392,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7706941962242126,0.1352571099996566,0.6080493927001953,284.875,284.95001220703125,297.6780700683594,295.58709716796875,297.50848388671875,297.36981201171875,284.87969970703125,1.0,0.3314362466335296,0.7921316027641296,0.7921316027641296,0.800000011920929,1.0,-1.8084557056427,0.8139418959617615,0.9945138692855836,0.3970276415348053,0.7702784538269043,0.7702784538269043,0.0,42.4910888671875,88.0,42765.8515625,0.0,471.7250061035156,1.0,280.6393737792969,283.7911376953125,298.4003295898437,301.2518310546875,293.1499938964844,293.1499938964844,280.95001220703125,42707.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709428668022156,1.0,0.0,0.0,3.2320594787597656,3.2320809364318848,6.970308845666295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7018.75,0.0,1160.4427490234375,1895.4371337890625,0.0,2209.2158203125,0.8186145424842834,1.0,0.0,3.0,1.0,0.0
17743500,297.43768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9269663691520692,0.2445741295814514,0.2194215655326843,297.4037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.9702226519584656,0.2768828272819519,0.2617642283439636,297.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.3159895539283752,0.2154939025640487,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.930104672908783,0.246572345495224,0.2330744266510009,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7632407546043396,0.1369096338748932,0.6153382062911987,285.05517578125,284.95001220703125,297.71600341796875,295.6041564941406,297.5159606933594,297.36328125,285.06805419921875,1.0,0.3404365479946136,0.7401644587516785,0.7401644587516785,1.0,1.0,-1.854302763938904,0.8044385313987732,1.0498641729354858,0.3779578506946563,0.8931042551994324,0.8931042551994324,0.0,45.3326416015625,88.0,42776.67578125,0.0,505.05560302734375,1.0,280.88653564453125,283.96649169921875,298.3908386230469,301.07940673828125,293.1499938964844,293.1499938964844,280.95001220703125,33292.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477218508720398,1.0,0.0,0.0,3.311728000640869,3.3117482662200928,7.318171810766216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.1259765625,0.0,1170.00390625,1895.4371337890625,0.0,2005.7745361328125,0.8316077589988708,1.0,0.0,3.0,1.0,0.0
17743560,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8933601379394531,0.2469419836997985,0.2217593491077423,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9345360398292542,0.2788819074630737,0.263800710439682,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9768556356430054,0.3146468698978424,0.2208814024925232,297.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8956726789474487,0.2486960738897323,0.2352874875068664,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.7396675944328308,0.1386220306158065,0.6240099668502808,285.0646057128906,284.95001220703125,297.7530822753906,295.6208190917969,297.5297241210937,297.3588256835937,285.06207275390625,1.0,0.3498502373695373,0.75,0.75,1.0,1.0,-1.8784050941467283,0.816541850566864,1.0618631839752195,0.3850253224372864,0.9388957619667052,0.9388957619667052,0.0,51.58963394165039,108.0,43540.08203125,0.0,541.4334106445312,1.0,280.9386901855469,283.9408874511719,298.4817199707031,301.24267578125,293.1499938964844,293.1499938964844,280.6499938964844,30318.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370733022689819,1.0,0.0,0.0,3.469393730163574,3.4694151878356934,8.031570928324072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.60546875,0.0,1300.961181640625,1895.4371337890625,0.0,1914.701171875,0.8606141209602356,1.0,0.0,3.0,1.0,0.0
17743620,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8373091220855713,0.2505049407482147,0.2258299887180328,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8701967000961304,0.2822985053062439,0.2677808701992035,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9026203751564026,0.313533753156662,0.2201588302850723,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8390815258026123,0.2522245049476623,0.2394170314073562,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6956906318664551,0.1416080892086029,0.6408631801605225,284.92218017578125,284.95001220703125,297.82440185546875,295.6528625488281,297.55987548828125,297.354736328125,284.927978515625,1.0,0.3696862459182739,0.7696710228919983,0.7696710228919983,1.0,1.0,-1.913291096687317,0.8370850682258606,1.076206088066101,0.3981208503246307,0.8496853709220886,0.8496853709220886,0.0,67.61921691894531,111.0,45078.9453125,0.0,617.8252563476562,1.0,280.6590576171875,283.786865234375,298.673828125,301.6170654296875,293.1499938964844,293.1499938964844,280.95001220703125,37122.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470679879188538,1.0,0.0,0.0,3.441151857376098,3.441174268722534,7.901344361016527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.10693359375,0.0,1320.906982421875,1895.4371337890625,0.0,2000.1392822265625,0.8597578406333923,1.0,0.0,3.0,1.0,0.0
17743680,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8373091220855713,0.2505049407482147,0.2258299887180328,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.8701967000961304,0.2822985053062439,0.2677808701992035,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.9026203751564026,0.313533753156662,0.2201588302850723,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.8390815258026123,0.2522245049476623,0.2394170314073562,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.6956906318664551,0.1416080892086029,0.6408631801605225,284.92218017578125,284.95001220703125,297.82440185546875,295.6528625488281,297.55987548828125,297.354736328125,284.927978515625,1.0,0.3696862459182739,0.7696710228919983,0.7696710228919983,1.0,1.0,-1.913291096687317,0.8370850682258606,1.076206088066101,0.3981208503246307,0.8496853709220886,0.8496853709220886,0.0,67.61921691894531,111.0,45078.9453125,0.0,617.8252563476562,1.0,280.6590576171875,283.786865234375,298.673828125,301.6170654296875,293.1499938964844,293.1499938964844,280.95001220703125,37122.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7470679879188538,1.0,0.0,0.0,3.441151857376098,3.441174268722534,7.901344361016527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.10693359375,0.0,1320.906982421875,1895.4371337890625,0.0,2000.1392822265625,0.8597578406333923,1.0,0.0,3.0,1.0,0.0
17743740,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8118396997451782,0.2546161413192749,0.2297021150588989,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8420987129211426,0.2863308787345886,0.2717950046062469,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8692528605461121,0.3153662979602813,0.2212719023227691,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8134697675704956,0.2561599016189575,0.2433921694755554,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6735153198242188,0.1447566002607345,0.6566451787948608,285.0796813964844,284.95001220703125,297.8915405273437,295.68310546875,297.59375,297.3600158691406,285.07720947265625,1.0,0.3847011625766754,0.7893421053886414,0.7893421053886414,1.0,1.0,-1.947820067405701,0.8569796681404114,1.090840458869934,0.4104844927787781,1.0,1.0,0.0,79.79297637939453,99.0,45551.19140625,0.0,684.1085815429688,1.0,280.9419860839844,283.91717529296875,298.68115234375,301.6019592285156,293.1499938964844,293.1499938964844,280.6499938964844,30336.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431533336639404,1.0,0.0,0.0,3.663067817687988,3.663090944290161,8.953301744440978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.65087890625,0.0,1505.2294921875,1895.4371337890625,0.0,1966.516845703125,0.9041442275047302,1.0,0.0,3.0,1.0,0.0
17743800,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8118396997451782,0.2546161413192749,0.2297021150588989,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8420987129211426,0.2863308787345886,0.2717950046062469,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07958984375,0.8692528605461121,0.3153662979602813,0.2212719023227691,297.4046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.8134697675704956,0.2561599016189575,0.2433921694755554,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.6735153198242188,0.1447566002607345,0.6566451787948608,285.0796813964844,284.95001220703125,297.8915405273437,295.68310546875,297.59375,297.3600158691406,285.07720947265625,1.0,0.3847011625766754,0.7893421053886414,0.7893421053886414,1.0,1.0,-1.947820067405701,0.8569796681404114,1.090840458869934,0.4104844927787781,1.0,1.0,0.0,79.79297637939453,99.0,45551.19140625,0.0,684.1085815429688,1.0,280.9419860839844,283.91717529296875,298.68115234375,301.6019592285156,293.1499938964844,293.1499938964844,280.6499938964844,30336.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431533336639404,1.0,0.0,0.0,3.663067817687988,3.663090944290161,8.953301744440978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.65087890625,0.0,1505.2294921875,1895.4371337890625,0.0,1966.516845703125,0.9041442275047302,1.0,0.0,3.0,1.0,0.0
17743860,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8076973557472229,0.2579178512096405,0.2330777794122696,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8377302289009094,0.2899196743965149,0.2755126357078552,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8626132607460022,0.3173499405384063,0.2228469252586364,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8093999624252319,0.2596391141414642,0.2469996958971023,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.671430766582489,0.147647738456726,0.6707772016525269,284.9014587402344,284.95001220703125,297.9541320800781,295.7113952636719,297.6227111816406,297.3617248535156,284.9051818847656,1.0,0.3917482495307922,0.7883414030075073,0.7883414030075073,1.0,1.0,-1.9795386791229248,0.8720201849937439,1.1075185537338257,0.4186913669109344,0.8941898345947266,0.8941898345947266,0.0,83.9937973022461,87.0,47015.5546875,0.0,723.4282836914062,1.0,280.6575622558594,283.7209777832031,298.7735290527344,301.86383056640625,293.1499938964844,293.1499938964844,280.95001220703125,36640.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604512572288513,1.0,0.0,0.0,3.66524887084961,3.6652731895446777,8.963966706687643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.2822265625,0.0,1555.01318359375,1895.4371337890625,0.0,2116.531982421875,0.9088464379310608,1.0,0.0,3.0,1.0,0.0
17743920,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8076973557472229,0.2579178512096405,0.2330777794122696,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8377302289009094,0.2899196743965149,0.2755126357078552,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8626132607460022,0.3173499405384063,0.2228469252586364,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8093999624252319,0.2596391141414642,0.2469996958971023,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.671430766582489,0.147647738456726,0.6707772016525269,284.9014587402344,284.95001220703125,297.9541320800781,295.7113952636719,297.6227111816406,297.3617248535156,284.9051818847656,1.0,0.3917482495307922,0.7883414030075073,0.7883414030075073,1.0,1.0,-1.9795386791229248,0.8720201849937439,1.1075185537338257,0.4186913669109344,0.8941898345947266,0.8941898345947266,0.0,83.9937973022461,87.0,47015.5546875,0.0,723.4282836914062,1.0,280.6575622558594,283.7209777832031,298.7735290527344,301.86383056640625,293.1499938964844,293.1499938964844,280.95001220703125,36640.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604512572288513,1.0,0.0,0.0,3.66524887084961,3.6652731895446777,8.963966706687643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.2822265625,0.0,1555.01318359375,1895.4371337890625,0.0,2116.531982421875,0.9088464379310608,1.0,0.0,3.0,1.0,0.0
17743980,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8169793486595154,0.2619962096214294,0.2363209873437881,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8469180464744568,0.2941612303256988,0.2791374921798706,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.871107816696167,0.3204178512096405,0.2246301025152206,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.818645179271698,0.2636800110340118,0.2504684627056122,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6812485456466675,0.1508818417787552,0.6840868592262268,285.0872497558594,284.95001220703125,298.0116882324219,295.73760986328125,297.6524963378906,297.3688049316406,285.08837890625,1.0,0.3938081264495849,0.7873407006263733,0.7873407006263733,1.0,1.0,-2.010072469711304,0.886434018611908,1.1236385107040403,0.4263513386249542,1.0,1.0,0.0,82.32025146484375,75.0,47020.72265625,0.0,742.7847290039062,1.0,280.9432373046875,283.895751953125,298.7352600097656,301.760986328125,293.1499938964844,293.1499938964844,280.6499938964844,32607.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557069063186646,1.0,0.0,0.0,3.8051156997680655,3.805140495300293,9.661154081186396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.568359375,0.0,1686.2275390625,1895.4371337890625,0.0,2075.0244140625,0.9375553727149964,1.0,0.0,3.0,1.0,0.0
17744040,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8169793486595154,0.2619962096214294,0.2363209873437881,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872497558594,0.8469180464744568,0.2941612303256988,0.2791374921798706,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0872802734375,0.871107816696167,0.3204178512096405,0.2246301025152206,297.4149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.818645179271698,0.2636800110340118,0.2504684627056122,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6812485456466675,0.1508818417787552,0.6840868592262268,285.0872497558594,284.95001220703125,298.0116882324219,295.73760986328125,297.6524963378906,297.3688049316406,285.08837890625,1.0,0.3938081264495849,0.7873407006263733,0.7873407006263733,1.0,1.0,-2.010072469711304,0.886434018611908,1.1236385107040403,0.4263513386249542,1.0,1.0,0.0,82.32025146484375,75.0,47020.72265625,0.0,742.7847290039062,1.0,280.9432373046875,283.895751953125,298.7352600097656,301.760986328125,293.1499938964844,293.1499938964844,280.6499938964844,32607.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557069063186646,1.0,0.0,0.0,3.8051156997680655,3.805140495300293,9.661154081186396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.568359375,0.0,1686.2275390625,1895.4371337890625,0.0,2075.0244140625,0.9375553727149964,1.0,0.0,3.0,1.0,0.0
17744100,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538879394531,0.8256679177284241,0.2639189064502716,0.2380999028682708,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8560930490493774,0.2962542474269867,0.2811067700386047,297.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8803020715713501,0.3219135105609894,0.2256916165351867,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8273073434829712,0.2656770348548889,0.2523368000984192,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.6901674270629883,0.1525172293186187,0.691109299659729,284.95269775390625,284.95001220703125,298.0384521484375,295.7499389648437,297.6663818359375,297.3721618652344,284.93682861328125,1.0,0.3936354517936706,0.7868403792381287,0.7868403792381287,1.0,1.0,-2.026527643203736,0.8942040801048279,1.1323235034942627,0.4305207133293152,0.972754180431366,0.972754180431366,0.0,79.87596130371094,75.0,48338.4375,0.0,748.0841674804688,1.0,280.6935119628906,283.7169494628906,298.8116149902344,302.0174865722656,293.1499938964844,293.1499938964844,280.6499938964844,33710.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652695178985596,1.0,0.0,0.0,3.843942403793335,3.843967914581299,9.859320471150568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.75634765625,0.0,1741.796142578125,1895.4371337890625,0.0,2158.94873046875,0.9467530846595764,1.0,0.0,3.0,1.0,0.0
17744160,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8354930281639099,0.2654770016670227,0.2394914776086807,297.4310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8669612407684326,0.2980896830558777,0.2827940881252289,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.891132652759552,0.3231041729450226,0.2264981269836425,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8373070359230042,0.2674408853054046,0.2539497911930084,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7003837823867798,0.1540213227272033,0.6974494457244873,284.9112548828125,284.95001220703125,298.06378173828125,295.7616882324219,297.6781311035156,297.37274169921875,284.9138488769531,1.0,0.3927781581878662,0.7863656878471375,0.7863656878471375,1.0,1.0,-2.0407474040985107,0.9009141325950624,1.1398333311080933,0.4341138899326324,0.9350324869155884,0.9350324869155884,0.0,76.93485260009766,63.0,48559.2734375,0.0,749.8232421875,1.0,280.6561279296875,283.69403076171875,298.8149719238281,302.0019836425781,293.1499938964844,293.1499938964844,280.3500061035156,36282.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705512046813965,1.0,0.0,0.0,3.818110466003418,3.818136215209961,9.727253882374498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.73046875,0.0,1730.578857421875,1895.4371337890625,0.0,2205.734619140625,0.9428155422210692,1.0,0.0,3.0,1.0,0.0
17744220,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8622753620147705,0.2684626579284668,0.2418609708547592,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8966839909553528,0.3016771078109741,0.28584685921669,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.921980917453766,0.3254559338092804,0.2278731614351272,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8647238612174988,0.2708933055400848,0.2568771839141845,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7253144979476929,0.1569835543632507,0.7091984748840332,284.8702392578125,284.95001220703125,298.11004638671875,295.7834167480469,297.6992492675781,297.37322998046875,284.8803405761719,1.0,0.3895108103752136,0.7854163646697998,0.7854163646697998,1.0,1.0,-2.0665371417999268,0.9130890369415284,1.153448224067688,0.4405547976493835,0.8395465016365051,0.8395465016365051,0.0,69.54730987548828,51.0,49286.8515625,0.0,745.7478637695312,1.0,280.357177734375,283.6507873535156,298.81842041015625,302.06427001953125,293.1499938964844,293.1499938964844,280.6499938964844,41873.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808006405830383,1.0,0.0,0.0,3.569037914276123,3.5690619945526123,8.499543469042692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.51318359375,0.0,1487.919189453125,1895.4371337890625,0.0,2297.331787109375,0.8929423093795776,1.0,0.0,3.0,1.0,0.0
17744280,297.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8622753620147705,0.2684626579284668,0.2418609708547592,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8966839909553528,0.3016771078109741,0.28584685921669,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.921980917453766,0.3254559338092804,0.2278731614351272,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8647238612174988,0.2708933055400848,0.2568771839141845,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.7253144979476929,0.1569835543632507,0.7091984748840332,284.8702392578125,284.95001220703125,298.11004638671875,295.7834167480469,297.6992492675781,297.37322998046875,284.8803405761719,1.0,0.3895108103752136,0.7854163646697998,0.7854163646697998,1.0,1.0,-2.0665371417999268,0.9130890369415284,1.153448224067688,0.4405547976493835,0.8395465016365051,0.8395465016365051,0.0,69.54730987548828,51.0,49286.8515625,0.0,745.7478637695312,1.0,280.357177734375,283.6507873535156,298.81842041015625,302.06427001953125,293.1499938964844,293.1499938964844,280.6499938964844,41873.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7808006405830383,1.0,0.0,0.0,3.569037914276123,3.5690619945526123,8.499543469042692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.51318359375,0.0,1487.919189453125,1895.4371337890625,0.0,2297.331787109375,0.8929423093795776,1.0,0.0,3.0,1.0,0.0
17744340,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9100154042243958,0.2727036774158478,0.2449717074632644,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9511092901229858,0.3063566088676452,0.2895567417144775,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9748451709747314,0.3291797339916229,0.2299066334962844,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9132290482521056,0.2753687500953674,0.2604128718376159,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7638320922851562,0.1605933606624603,0.7225698232650757,285.05084228515625,284.95001220703125,298.1499938964844,295.8027648925781,297.72296142578125,297.3831787109375,285.04937744140625,1.0,0.3850818872451782,0.7844669818878174,0.7844669818878174,1.0,1.0,-2.0974698066711426,0.9277425408363342,1.1697273254394531,0.448271781206131,0.991805911064148,0.991805911064148,0.0,59.89044570922852,54.0,49451.6796875,0.0,737.780029296875,1.0,280.642822265625,283.80633544921875,298.78155517578125,301.95391845703125,293.1499938964844,293.1499938964844,280.3500061035156,32161.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717734575271606,1.0,0.0,0.0,3.738497495651245,3.7385218143463135,9.325829637418792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7919921875,0.0,1604.4573974609375,1895.4371337890625,0.0,2216.602783203125,0.9224440455436708,1.0,0.0,3.0,1.0,0.0
17744400,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9100154042243958,0.2727036774158478,0.2449717074632644,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9511092901229858,0.3063566088676452,0.2895567417144775,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9748451709747314,0.3291797339916229,0.2299066334962844,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.9132290482521056,0.2753687500953674,0.2604128718376159,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.7638320922851562,0.1605933606624603,0.7225698232650757,285.05084228515625,284.95001220703125,298.1499938964844,295.8027648925781,297.72296142578125,297.3831787109375,285.04937744140625,1.0,0.3850818872451782,0.7844669818878174,0.7844669818878174,1.0,1.0,-2.0974698066711426,0.9277425408363342,1.1697273254394531,0.448271781206131,0.991805911064148,0.991805911064148,0.0,59.89044570922852,54.0,49451.6796875,0.0,737.780029296875,1.0,280.642822265625,283.80633544921875,298.78155517578125,301.95391845703125,293.1499938964844,293.1499938964844,280.3500061035156,32161.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717734575271606,1.0,0.0,0.0,3.738497495651245,3.7385218143463135,9.325829637418792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.7919921875,0.0,1604.4573974609375,1895.4371337890625,0.0,2216.602783203125,0.9224440455436708,1.0,0.0,3.0,1.0,0.0
17744460,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9492304921150208,0.2756657004356384,0.2478527128696441,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9861257076263428,0.3101696670055389,0.2932809889316559,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.3320387899875641,0.2287847101688385,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9532171487808228,0.2790652215480804,0.2640032172203064,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7949003577232361,0.1636494100093841,0.7364071011543274,284.9017028808594,284.95001220703125,298.17987060546875,295.81842041015625,297.7373962402344,297.3845520019531,284.90606689453125,1.0,0.3848789036273956,0.7834147214889526,0.7834147214889526,1.0,1.0,-2.1249115467071533,0.9406487345695496,1.184262752532959,0.4553334414958954,0.8874097466468811,0.8874097466468811,0.0,55.05860900878906,72.0,50710.74609375,0.0,743.9743041992188,1.0,280.35650634765625,283.6424865722656,298.8608703613281,302.1844787597656,293.1499938964844,293.1499938964844,280.6499938964844,37930.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846680283546448,1.0,0.0,0.0,3.6851770877838135,3.68520188331604,9.061707260116236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.6875,0.0,1587.2431640625,1895.4371337890625,0.0,2332.1513671875,0.9144694209098816,1.0,0.0,3.0,1.0,0.0
17744520,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9492304921150208,0.2756657004356384,0.2478527128696441,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9861257076263428,0.3101696670055389,0.2932809889316559,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.3320387899875641,0.2287847101688385,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9532171487808228,0.2790652215480804,0.2640032172203064,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7949003577232361,0.1636494100093841,0.7364071011543274,284.9017028808594,284.95001220703125,298.17987060546875,295.81842041015625,297.7373962402344,297.3845520019531,284.90606689453125,1.0,0.3848789036273956,0.7834147214889526,0.7834147214889526,1.0,1.0,-2.1249115467071533,0.9406487345695496,1.184262752532959,0.4553334414958954,0.8874097466468811,0.8874097466468811,0.0,55.05860900878906,72.0,50710.74609375,0.0,743.9743041992188,1.0,280.35650634765625,283.6424865722656,298.8608703613281,302.1844787597656,293.1499938964844,293.1499938964844,280.6499938964844,37930.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7846680283546448,1.0,0.0,0.0,3.6851770877838135,3.68520188331604,9.061707260116236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.6875,0.0,1587.2431640625,1895.4371337890625,0.0,2332.1513671875,0.9144694209098816,1.0,0.0,3.0,1.0,0.0
17744580,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9430529475212096,0.2788693010807037,0.2505740523338318,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9815646409988404,0.3140678405761719,0.2968622148036957,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9989486336708068,0.3355830907821655,0.2343036234378814,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9478431344032288,0.282793790102005,0.2674496471881866,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7918702363967896,0.1664683520793914,0.7492008805274963,285.08221435546875,284.95001220703125,298.1967163085937,295.8294677734375,297.746337890625,297.3861694335937,285.0834350585937,1.0,0.3921754062175751,0.7823624014854431,0.7823624014854431,1.0,1.0,-2.158738374710083,0.9567093849182128,1.20202898979187,0.463668555021286,1.0,1.0,0.0,57.474857330322266,90.0,50699.40234375,0.0,782.4488525390625,1.0,280.6433410644531,283.8141784667969,298.8210754394531,302.0741882324219,293.1499938964844,293.1499938964844,280.3500061035156,32863.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788189649581909,1.0,0.0,0.0,3.820036172866821,3.820061445236206,9.737068467075003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.720703125,0.0,1706.1353759765625,1895.4371337890625,0.0,2279.542724609375,0.9410816431045532,1.0,0.0,3.0,1.0,0.0
17744640,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9430529475212096,0.2788693010807037,0.2505740523338318,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9815646409988404,0.3140678405761719,0.2968622148036957,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08221435546875,0.9989486336708068,0.3355830907821655,0.2343036234378814,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9478431344032288,0.282793790102005,0.2674496471881866,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08184814453125,0.7918702363967896,0.1664683520793914,0.7492008805274963,285.08221435546875,284.95001220703125,298.1967163085937,295.8294677734375,297.746337890625,297.3861694335937,285.0834350585937,1.0,0.3921754062175751,0.7823624014854431,0.7823624014854431,1.0,1.0,-2.158738374710083,0.9567093849182128,1.20202898979187,0.463668555021286,1.0,1.0,0.0,57.474857330322266,90.0,50699.40234375,0.0,782.4488525390625,1.0,280.6433410644531,283.8141784667969,298.8210754394531,302.0741882324219,293.1499938964844,293.1499938964844,280.3500061035156,32863.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788189649581909,1.0,0.0,0.0,3.820036172866821,3.820061445236206,9.737068467075003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.720703125,0.0,1706.1353759765625,1895.4371337890625,0.0,2279.542724609375,0.9410816431045532,1.0,0.0,3.0,1.0,0.0
17744700,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9239619374275208,0.2801405787467956,0.2520704269409179,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.965496063232422,0.3157723546028137,0.2987837791442871,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9849799275398254,0.3365162014961242,0.2353764325380325,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.929158091545105,0.2844265103340149,0.2692907750606537,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7784218192100525,0.1676665991544723,0.7558077573776245,284.9458312988281,284.95001220703125,298.2005310058594,295.8333435058594,297.7470703125,297.38409423828125,284.9315490722656,1.0,0.3976419270038605,0.781836211681366,0.781836211681366,1.0,1.0,-2.174233913421631,0.9640119075775146,1.2102220058441162,0.4676773846149444,0.9652232527732848,0.9652232527732848,0.0,61.30063247680664,90.0,52014.79296875,0.0,810.5538940429688,1.0,280.39324951171875,283.63702392578125,298.8895263671875,302.3279724121094,293.1499938964844,293.1499938964844,280.3500061035156,34086.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878821492195129,1.0,0.0,0.0,3.852925062179565,3.852950572967529,9.905453453029622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.0546875,0.0,1755.759521484375,1895.4371337890625,0.0,2361.189697265625,0.948863446712494,1.0,0.0,3.0,1.0,0.0
17744760,297.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9002780318260193,0.2809556722640991,0.2531412541866302,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9417199492454528,0.3171079456806183,0.300373375415802,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9631352424621582,0.3371340036392212,0.236030027270317,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9052330255508424,0.2857158780097961,0.2708293497562408,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.761097252368927,0.1685968339443206,0.7614104151725769,284.9101257324219,284.95001220703125,298.2014465332031,295.8362121582031,297.7445068359375,297.3784484863281,284.9126892089844,1.0,0.4038432240486145,0.7811774611473083,0.7811774611473083,1.0,1.0,-2.1867949962615967,0.9698957800865172,1.216899275779724,0.4708616137504577,0.9300737977027892,0.9300737977027892,0.0,66.55780792236328,108.0,52154.40234375,0.0,841.6325073242188,1.0,280.3560791015625,283.6190795898437,298.8851013183594,302.3008728027344,293.1499938964844,293.1499938964844,280.04998779296875,36671.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927655577659607,1.0,0.0,0.0,3.817802906036377,3.81782865524292,9.725687277750694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.0712890625,0.0,1733.248046875,1895.4371337890625,0.0,2405.474853515625,0.9430501461029052,1.0,0.0,3.0,1.0,0.0
17744820,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8570548892021179,0.2823091149330139,0.2548592984676361,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8929890394210815,0.3194668889045715,0.3031510412693023,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9112147092819214,0.3382761478424072,0.2371824979782104,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8624323010444641,0.2879840433597564,0.2735261619091034,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7281609177589417,0.1700998991727829,0.7709392309188843,284.8763732910156,284.95001220703125,298.1949768066406,295.83892822265625,297.7345886230469,297.3651428222656,284.8843688964844,1.0,0.4177306294441223,0.7798599600791931,0.7798599600791931,1.0,1.0,-2.2082650661468506,0.9799230694770812,1.228342056274414,0.4762207865715027,0.8406253457069397,0.8406253457069397,0.0,79.7802505493164,126.0,52691.5234375,0.0,911.4879150390624,1.0,280.0572509765625,283.58154296875,298.8695983886719,302.334228515625,293.1499938964844,293.1499938964844,280.3500061035156,41664.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020124435424805,1.0,0.0,0.0,3.56785535812378,3.567879438400269,8.493911991536152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.83935546875,0.0,1485.1162109375,1895.4371337890625,0.0,2489.839111328125,0.892594039440155,1.0,0.0,3.0,1.0,0.0
17744880,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8570548892021179,0.2823091149330139,0.2548592984676361,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8929890394210815,0.3194668889045715,0.3031510412693023,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9112147092819214,0.3382761478424072,0.2371824979782104,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8624323010444641,0.2879840433597564,0.2735261619091034,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.7281609177589417,0.1700998991727829,0.7709392309188843,284.8763732910156,284.95001220703125,298.1949768066406,295.83892822265625,297.7345886230469,297.3651428222656,284.8843688964844,1.0,0.4177306294441223,0.7798599600791931,0.7798599600791931,1.0,1.0,-2.2082650661468506,0.9799230694770812,1.228342056274414,0.4762207865715027,0.8406253457069397,0.8406253457069397,0.0,79.7802505493164,126.0,52691.5234375,0.0,911.4879150390624,1.0,280.0572509765625,283.58154296875,298.8695983886719,302.334228515625,293.1499938964844,293.1499938964844,280.3500061035156,41664.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020124435424805,1.0,0.0,0.0,3.56785535812378,3.567879438400269,8.493911991536152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.83935546875,0.0,1485.1162109375,1895.4371337890625,0.0,2489.839111328125,0.892594039440155,1.0,0.0,3.0,1.0,0.0
17744940,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8253036737442017,0.2847970426082611,0.2573637962341308,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8581404089927673,0.3226718604564667,0.3065100014209747,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8737819194793701,0.3405877947807312,0.2390001565217971,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8306699991226196,0.290998250246048,0.2767300307750702,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7009015679359436,0.1719195246696472,0.7812792658805847,285.0348815917969,284.95001220703125,298.1781921386719,295.8379211425781,297.7249755859375,297.3605651855469,285.0328674316406,1.0,0.4330607652664184,0.7785425186157227,0.7785425186157227,1.0,1.0,-2.2337539196014404,0.991904318332672,1.2418495416641235,0.4824957847595215,0.9746972918510436,0.9746972918510436,0.0,94.64781188964844,129.0,52642.20703125,0.0,992.9761352539062,1.0,280.3427734375,283.724609375,298.8171081542969,302.19635009765625,293.1499938964844,293.1499938964844,280.04998779296875,32599.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933270931243896,1.0,0.0,0.0,3.722814559936523,3.7228386402130127,9.247750085705776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.6083984375,0.0,1589.7470703125,1895.4371337890625,0.0,2410.580078125,0.9191264510154724,1.0,0.0,3.0,1.0,0.0
17745000,297.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8253036737442017,0.2847970426082611,0.2573637962341308,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8581404089927673,0.3226718604564667,0.3065100014209747,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8737819194793701,0.3405877947807312,0.2390001565217971,297.410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8306699991226196,0.290998250246048,0.2767300307750702,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.7009015679359436,0.1719195246696472,0.7812792658805847,285.0348815917969,284.95001220703125,298.1781921386719,295.8379211425781,297.7249755859375,297.3605651855469,285.0328674316406,1.0,0.4330607652664184,0.7785425186157227,0.7785425186157227,1.0,1.0,-2.2337539196014404,0.991904318332672,1.2418495416641235,0.4824957847595215,0.9746972918510436,0.9746972918510436,0.0,94.64781188964844,129.0,52642.20703125,0.0,992.9761352539062,1.0,280.3427734375,283.724609375,298.8171081542969,302.19635009765625,293.1499938964844,293.1499938964844,280.04998779296875,32599.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933270931243896,1.0,0.0,0.0,3.722814559936523,3.7228386402130127,9.247750085705776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.6083984375,0.0,1589.7470703125,1895.4371337890625,0.0,2410.580078125,0.9191264510154724,1.0,0.0,3.0,1.0,0.0
