time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8067583441734314,0.2862222790718078,0.2593537867069244,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8393172025680542,0.3251252472400665,0.3094929158687591,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8530513644218445,0.3420044481754303,0.2405105382204055,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.813001811504364,0.2933225929737091,0.2795729637145996,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6842451095581055,0.1732591688632965,0.790036141872406,284.8998718261719,284.95001220703125,298.15203857421875,295.8334045410156,297.70758056640625,297.3498229980469,284.9049072265625,1.0,0.4442073106765747,0.7772302627563477,0.7772302627563477,1.0,1.0,-2.2554824352264404,1.0020626783370972,1.2534197568893433,0.4878724813461303,0.870210587978363,0.870210587978363,0.0,105.88631439208984,117.0,53587.15625,0.0,1058.3358154296875,1.0,280.0569152832031,283.5824279785156,298.8680419921875,302.37890625,293.1499938964844,293.1499938964844,280.3500061035156,38715.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804577112197876,1.0,0.0,0.0,3.628783702850342,3.62880802154541,8.786491321188805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.458984375,0.0,1529.890869140625,1895.4371337890625,0.0,2513.345947265625,0.9028010368347168,1.0,0.0,3.0,1.0,0.0
17745120,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8067583441734314,0.2862222790718078,0.2593537867069244,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8393172025680542,0.3251252472400665,0.3094929158687591,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8530513644218445,0.3420044481754303,0.2405105382204055,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.813001811504364,0.2933225929737091,0.2795729637145996,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.6842451095581055,0.1732591688632965,0.790036141872406,284.8998718261719,284.95001220703125,298.15203857421875,295.8334045410156,297.70758056640625,297.3498229980469,284.9049072265625,1.0,0.4442073106765747,0.7772302627563477,0.7772302627563477,1.0,1.0,-2.2554824352264404,1.0020626783370972,1.2534197568893433,0.4878724813461303,0.870210587978363,0.870210587978363,0.0,105.88631439208984,117.0,53587.15625,0.0,1058.3358154296875,1.0,280.0569152832031,283.5824279785156,298.8680419921875,302.37890625,293.1499938964844,293.1499938964844,280.3500061035156,38715.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804577112197876,1.0,0.0,0.0,3.628783702850342,3.62880802154541,8.786491321188805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.458984375,0.0,1529.890869140625,1895.4371337890625,0.0,2513.345947265625,0.9028010368347168,1.0,0.0,3.0,1.0,0.0
17745180,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8046312928199768,0.2883631289005279,0.2610933780670166,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.837773859500885,0.3280883729457855,0.3121581971645355,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8505987524986267,0.3441066145896911,0.2418449819087982,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.811547577381134,0.2960845232009887,0.282075434923172,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6828364729881287,0.174819529056549,0.7968955039978027,285.0445861816406,284.95001220703125,298.11737060546875,295.82568359375,297.6896057128906,297.3447570800781,285.0419311523437,1.0,0.447984367609024,0.7759180068969727,0.7759180068969727,1.0,1.0,-2.2736198902130127,1.010523557662964,1.2630964517593384,0.492196261882782,1.0,1.0,0.0,108.54573822021484,105.0,53375.9375,0.0,1087.7802734375,1.0,280.3432312011719,283.7192687988281,298.8137512207031,302.2436828613281,293.1499938964844,293.1499938964844,280.04998779296875,32258.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981957793235779,1.0,0.0,0.0,3.781795263290405,3.7818198204040527,9.543095984554384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4755859375,0.0,1655.7955322265625,1895.4371337890625,0.0,2454.94091796875,0.9321798086166382,1.0,0.0,3.0,1.0,0.0
17745240,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8046312928199768,0.2883631289005279,0.2610933780670166,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.837773859500885,0.3280883729457855,0.3121581971645355,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8505987524986267,0.3441066145896911,0.2418449819087982,297.3970642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.811547577381134,0.2960845232009887,0.282075434923172,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6828364729881287,0.174819529056549,0.7968955039978027,285.0445861816406,284.95001220703125,298.11737060546875,295.82568359375,297.6896057128906,297.3447570800781,285.0419311523437,1.0,0.447984367609024,0.7759180068969727,0.7759180068969727,1.0,1.0,-2.2736198902130127,1.010523557662964,1.2630964517593384,0.492196261882782,1.0,1.0,0.0,108.54573822021484,105.0,53375.9375,0.0,1087.7802734375,1.0,280.3432312011719,283.7192687988281,298.8137512207031,302.2436828613281,293.1499938964844,293.1499938964844,280.04998779296875,32258.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981957793235779,1.0,0.0,0.0,3.781795263290405,3.7818198204040527,9.543095984554384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.4755859375,0.0,1655.7955322265625,1895.4371337890625,0.0,2454.94091796875,0.9321798086166382,1.0,0.0,3.0,1.0,0.0
17745300,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.807786226272583,0.289108008146286,0.2619448602199554,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8410700559616089,0.3293445706367492,0.3134724795818329,297.326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8536336421966553,0.3448759317398071,0.2425049990415573,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8148502707481384,0.2972582876682281,0.2832958996295929,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6858379244804382,0.1754889190196991,0.8001206517219543,284.8902282714844,284.95001220703125,298.0971069335937,295.8206787109375,297.6783752441406,297.3406982421875,284.8792724609375,1.0,0.448187917470932,0.7752618789672852,0.7752618789672852,1.0,1.0,-2.282358407974243,1.0145834684371948,1.2677749395370483,0.494316428899765,0.9101402759552002,0.9101402759552002,0.0,107.57362365722656,105.0,54412.6875,0.0,1093.3524169921875,1.0,280.0950012207031,283.5398254394531,298.86968994140625,302.4728698730469,293.1499938964844,293.1499938964844,280.04998779296875,35575.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806416392326355,1.0,0.0,0.0,3.788933277130127,3.788958549499512,9.579155175742926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.533203125,0.0,1690.0040283203125,1895.4371337890625,0.0,2530.2314453125,0.934208869934082,1.0,0.0,3.0,1.0,0.0
17745360,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8117229342460632,0.2895565927028656,0.2623502612113952,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8454040288925171,0.3303528130054474,0.3144184052944183,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8577133417129517,0.3453735113143921,0.2428492307662964,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8190704584121704,0.2982077598571777,0.2841803133487701,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6897420287132263,0.1760083734989166,0.8023133277893066,284.8848571777344,284.95001220703125,298.0750732421875,295.8149719238281,297.6650390625,297.334228515625,284.8893127441406,1.0,0.4474449455738067,0.7745890021324158,0.7745890021324158,1.0,1.0,-2.288094282150269,1.01720130443573,1.2708929777145386,0.4956438541412353,0.882222592830658,0.882222592830658,0.0,105.82410430908205,93.0,54248.21484375,0.0,1092.6943359375,1.0,280.0565795898437,283.5547790527344,298.8521728515625,302.4109191894531,293.1499938964844,293.1499938964844,280.3500061035156,38650.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098584413528442,1.0,0.0,0.0,3.701837062835693,3.701862096786499,9.143824968305124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.72802734375,0.0,1611.724853515625,1895.4371337890625,0.0,2561.889892578125,0.918598771095276,1.0,0.0,3.0,1.0,0.0
17745420,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8257105350494385,0.2915771603584289,0.2636147737503052,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8609600067138672,0.3331966400146484,0.3165970146656036,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8731055855751038,0.3474123775959015,0.2438570708036422,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8335810899734497,0.3008626699447632,0.286201149225235,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7034164667129517,0.1775089353322982,0.8071228861808777,285.03839111328125,284.95001220703125,298.026123046875,295.8015441894531,297.6412658691406,297.33038330078125,285.0367431640625,1.0,0.4441312551498413,0.7732431888580322,0.7732431888580322,1.0,1.0,-2.301640748977661,1.0234569311141968,1.2781836986541748,0.4987099468708038,1.0,1.0,0.0,99.48133087158205,81.0,53830.23046875,0.0,1082.44189453125,1.0,280.34332275390625,283.706787109375,298.7877502441406,302.2505187988281,293.1499938964844,293.1499938964844,280.04998779296875,32984.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030150532722473,1.0,0.0,0.0,3.826592683792114,3.826617956161499,9.770521955942968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.3330078125,0.0,1714.996826171875,1895.4371337890625,0.0,2499.023193359375,0.9426897764205932,1.0,0.0,3.0,1.0,0.0
17745480,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8257105350494385,0.2915771603584289,0.2636147737503052,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8609600067138672,0.3331966400146484,0.3165970146656036,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8731055855751038,0.3474123775959015,0.2438570708036422,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8335810899734497,0.3008626699447632,0.286201149225235,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.7034164667129517,0.1775089353322982,0.8071228861808777,285.03839111328125,284.95001220703125,298.026123046875,295.8015441894531,297.6412658691406,297.33038330078125,285.0367431640625,1.0,0.4441312551498413,0.7732431888580322,0.7732431888580322,1.0,1.0,-2.301640748977661,1.0234569311141968,1.2781836986541748,0.4987099468708038,1.0,1.0,0.0,99.48133087158205,81.0,53830.23046875,0.0,1082.44189453125,1.0,280.34332275390625,283.706787109375,298.7877502441406,302.2505187988281,293.1499938964844,293.1499938964844,280.04998779296875,32984.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030150532722473,1.0,0.0,0.0,3.826592683792114,3.826617956161499,9.770521955942968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.3330078125,0.0,1714.996826171875,1895.4371337890625,0.0,2499.023193359375,0.9426897764205932,1.0,0.0,3.0,1.0,0.0
17745540,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8453167080879211,0.2926849722862243,0.2645941078662872,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8836760520935059,0.335381269454956,0.3185597956180572,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8956314325332642,0.348681092262268,0.2446956038475036,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8544027805328369,0.3029409646987915,0.2880372405052185,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7216430902481079,0.1786881536245346,0.8114410638809204,284.8824157714844,284.95001220703125,297.97137451171875,295.78564453125,297.61187744140625,297.3212890625,284.8861999511719,1.0,0.4391335546970367,0.7718974351882935,0.7718974351882935,1.0,1.0,-2.3135812282562256,1.0289126634597778,1.2846685647964478,0.5014630556106567,0.888884425163269,0.888884425163269,0.0,91.20343780517578,69.0,54662.0546875,0.0,1062.6851806640625,1.0,280.0567932128906,283.5449523925781,298.8191223144531,302.40478515625,293.1499938964844,293.1499938964844,280.3500061035156,38765.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139268755912781,1.0,0.0,0.0,3.741479158401489,3.741504430770874,9.340711244476552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.4619140625,0.0,1658.558837890625,1895.4371337890625,0.0,2599.401611328125,0.9276171326637268,1.0,0.0,3.0,1.0,0.0
17745600,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8453167080879211,0.2926849722862243,0.2645941078662872,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8836760520935059,0.335381269454956,0.3185597956180572,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8956314325332642,0.348681092262268,0.2446956038475036,297.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8544027805328369,0.3029409646987915,0.2880372405052185,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7216430902481079,0.1786881536245346,0.8114410638809204,284.8824157714844,284.95001220703125,297.97137451171875,295.78564453125,297.61187744140625,297.3212890625,284.8861999511719,1.0,0.4391335546970367,0.7718974351882935,0.7718974351882935,1.0,1.0,-2.3135812282562256,1.0289126634597778,1.2846685647964478,0.5014630556106567,0.888884425163269,0.888884425163269,0.0,91.20343780517578,69.0,54662.0546875,0.0,1062.6851806640625,1.0,280.0567932128906,283.5449523925781,298.8191223144531,302.40478515625,293.1499938964844,293.1499938964844,280.3500061035156,38765.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139268755912781,1.0,0.0,0.0,3.741479158401489,3.741504430770874,9.340711244476552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.4619140625,0.0,1658.558837890625,1895.4371337890625,0.0,2599.401611328125,0.9276171326637268,1.0,0.0,3.0,1.0,0.0
17745660,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8744199275970459,0.2945296764373779,0.2655956447124481,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9171428680419922,0.3381493389606476,0.3205327987670898,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.930339813232422,0.3507520854473114,0.2456206679344177,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8851606249809265,0.3055888414382934,0.2899074554443359,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7453927397727966,0.1801847368478775,0.8155900835990906,285.03924560546875,284.95001220703125,297.9117126464844,295.767578125,297.58404541015625,297.3188781738281,285.03814697265625,1.0,0.4329946041107178,0.7706419825553894,0.7706419825553894,1.0,1.0,-2.325490474700928,1.0343965291976929,1.2910939455032349,0.5040975213050842,1.0,1.0,0.0,81.4078140258789,57.0,54137.234375,0.0,1036.662353515625,1.0,280.34356689453125,283.7040405273437,298.7515869140625,302.23516845703125,293.1499938964844,293.1499938964844,280.04998779296875,33404.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066929578781128,1.0,0.0,0.0,3.8510565757751465,3.8510820865631104,9.8958491889789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.306640625,0.0,1748.076416015625,1895.4371337890625,0.0,2532.7724609375,0.9484928250312804,1.0,0.0,3.0,1.0,0.0
17745720,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8744199275970459,0.2945296764373779,0.2655956447124481,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9171428680419922,0.3381493389606476,0.3205327987670898,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.930339813232422,0.3507520854473114,0.2456206679344177,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8851606249809265,0.3055888414382934,0.2899074554443359,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.7453927397727966,0.1801847368478775,0.8155900835990906,285.03924560546875,284.95001220703125,297.9117126464844,295.767578125,297.58404541015625,297.3188781738281,285.03814697265625,1.0,0.4329946041107178,0.7706419825553894,0.7706419825553894,1.0,1.0,-2.325490474700928,1.0343965291976929,1.2910939455032349,0.5040975213050842,1.0,1.0,0.0,81.4078140258789,57.0,54137.234375,0.0,1036.662353515625,1.0,280.34356689453125,283.7040405273437,298.7515869140625,302.23516845703125,293.1499938964844,293.1499938964844,280.04998779296875,33404.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066929578781128,1.0,0.0,0.0,3.8510565757751465,3.8510820865631104,9.8958491889789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.306640625,0.0,1748.076416015625,1895.4371337890625,0.0,2532.7724609375,0.9484928250312804,1.0,0.0,3.0,1.0,0.0
17745780,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9165439009666444,0.2954243421554565,0.2663083970546722,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9655187129974364,0.3402448296546936,0.3223349452018738,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9763121008872986,0.352052241563797,0.2464262843132019,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.930608093738556,0.307662159204483,0.2916624248027801,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7797695994377136,0.1813500970602035,0.8194788694381714,284.8825378417969,284.95001220703125,297.8480834960937,295.74755859375,297.5512084960937,297.3107604980469,284.8861389160156,1.0,0.4261870682239532,0.7693865299224854,0.7693865299224854,1.0,1.0,-2.336265087127685,1.039305329322815,1.2969597578048706,0.5065519213676453,0.8935990929603577,0.8935990929603577,0.0,71.00371551513672,60.0,54959.796875,0.0,1006.7307739257812,1.0,280.0566711425781,283.5409240722656,298.77960205078125,302.3846130371094,293.1499938964844,293.1499938964844,280.3500061035156,38799.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172885775566101,1.0,0.0,0.0,3.7661542892456055,3.766180038452149,9.464321806262888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5380859375,0.0,1687.8863525390625,1895.4371337890625,0.0,2630.468017578125,0.9331382513046264,1.0,0.0,3.0,1.0,0.0
17745840,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9165439009666444,0.2954243421554565,0.2663083970546722,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9655187129974364,0.3402448296546936,0.3223349452018738,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9763121008872986,0.352052241563797,0.2464262843132019,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.930608093738556,0.307662159204483,0.2916624248027801,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7797695994377136,0.1813500970602035,0.8194788694381714,284.8825378417969,284.95001220703125,297.8480834960937,295.74755859375,297.5512084960937,297.3107604980469,284.8861389160156,1.0,0.4261870682239532,0.7693865299224854,0.7693865299224854,1.0,1.0,-2.336265087127685,1.039305329322815,1.2969597578048706,0.5065519213676453,0.8935990929603577,0.8935990929603577,0.0,71.00371551513672,60.0,54959.796875,0.0,1006.7307739257812,1.0,280.0566711425781,283.5409240722656,298.77960205078125,302.3846130371094,293.1499938964844,293.1499938964844,280.3500061035156,38799.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172885775566101,1.0,0.0,0.0,3.7661542892456055,3.766180038452149,9.464321806262888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.5380859375,0.0,1687.8863525390625,1895.4371337890625,0.0,2630.468017578125,0.9331382513046264,1.0,0.0,3.0,1.0,0.0
17745900,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.9352937936782836,0.2961439490318298,0.2665988206863403,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9819679856300354,0.341478168964386,0.3231841921806335,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9910869002342224,0.3529542088508606,0.2467916905879974,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9499488472938538,0.308867335319519,0.2925018668174743,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.7941613793373108,0.1820137649774551,0.8213691115379333,285.0305480957031,284.95001220703125,297.8150634765625,295.7369079589844,297.5353698730469,297.3086853027344,285.0389709472656,1.0,0.4245616197586059,0.7687587738037109,0.7687587738037109,1.0,1.0,-2.341346740722656,1.0416306257247925,1.2997161149978638,0.5076160430908203,0.9924737811088562,0.9924737811088562,0.0,67.70124816894531,60.0,54241.625,0.0,998.9171142578124,1.0,280.3048400878906,283.70477294921875,298.7099609375,302.15985107421875,293.1499938964844,293.1499938964844,280.3500061035156,34433.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113970756530762,1.0,0.0,0.0,3.802176952362061,3.802201986312866,9.646236094340566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.333984375,0.0,1696.9437255859375,1895.4371337890625,0.0,2576.065185546875,0.9402948021888732,1.0,0.0,3.0,1.0,0.0
17745960,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9503917694091796,0.2971059679985046,0.2673116624355316,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9936583638191224,0.3429122567176819,0.3243840336799621,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.9990000128746032,0.3541384041309356,0.2459007054567337,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9647316336631776,0.3102577626705169,0.2936649322509765,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8059923052787781,0.1827989816665649,0.8242632746696472,285.04302978515625,284.95001220703125,297.7813720703125,295.7258605957031,297.5205993652344,297.3091125488281,285.04229736328125,1.0,0.4237265288829803,0.7681115865707397,0.7681115865707397,1.0,1.0,-2.347740650177002,1.0445575714111328,1.3031830787658691,0.5091120004653931,1.0,1.0,0.0,65.45122528076172,80.0,54381.8828125,0.0,996.52734375,1.0,280.3433837890625,283.7054138183594,298.7093811035156,302.2092590332031,293.1499938964844,293.1499938964844,280.04998779296875,33683.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099671006202698,1.0,0.0,0.0,3.866480827331543,3.866506576538086,9.975278771889862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.873046875,0.0,1769.2532958984375,1895.4371337890625,0.0,2562.890380859375,0.9522429704666138,1.0,0.0,3.0,1.0,0.0
17746020,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.934909164905548,0.2978253960609436,0.2683890163898468,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9827779531478882,0.3448876440525055,0.3266262412071228,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.991447389125824,0.3559021353721618,0.2490579783916473,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9512242674827576,0.3122034668922424,0.2958571910858154,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7949883341789246,0.1838505268096923,0.8302775025367737,284.8890075683594,284.95001220703125,297.7124938964844,295.70281982421875,297.48590087890625,297.30194091796875,284.8936462402344,1.0,0.429414302110672,0.7668172121047974,0.7668172121047974,1.0,1.0,-2.365020036697388,1.0525861978530884,1.312433838844299,0.5131552815437317,0.902364194393158,0.902364194393158,0.0,68.92053985595703,100.0,55324.34375,0.0,1028.95849609375,1.0,280.0557861328125,283.5435485839844,298.7350769042969,302.3580322265625,293.1499938964844,293.1499938964844,279.75,38584.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204365372657776,1.0,0.0,0.0,3.787048816680908,3.787074565887451,9.569628218741857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.353515625,0.0,1711.1142578125,1895.4371337890625,0.0,2659.614013671875,0.9378105401992798,1.0,0.0,3.0,1.0,0.0
17746080,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.934909164905548,0.2978253960609436,0.2683890163898468,297.36541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9827779531478882,0.3448876440525055,0.3266262412071228,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.991447389125824,0.3559021353721618,0.2490579783916473,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9512242674827576,0.3122034668922424,0.2958571910858154,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7949883341789246,0.1838505268096923,0.8302775025367737,284.8890075683594,284.95001220703125,297.7124938964844,295.70281982421875,297.48590087890625,297.30194091796875,284.8936462402344,1.0,0.429414302110672,0.7668172121047974,0.7668172121047974,1.0,1.0,-2.365020036697388,1.0525861978530884,1.312433838844299,0.5131552815437317,0.902364194393158,0.902364194393158,0.0,68.92053985595703,100.0,55324.34375,0.0,1028.95849609375,1.0,280.0557861328125,283.5435485839844,298.7350769042969,302.3580322265625,293.1499938964844,293.1499938964844,279.75,38584.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204365372657776,1.0,0.0,0.0,3.787048816680908,3.787074565887451,9.569628218741857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.353515625,0.0,1711.1142578125,1895.4371337890625,0.0,2659.614013671875,0.9378105401992798,1.0,0.0,3.0,1.0,0.0
17746140,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8899511694908142,0.2982105910778045,0.2690775394439697,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9398934245109558,0.346474289894104,0.3285149931907654,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9501086473464966,0.3564178347587585,0.249716430902481,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9052879810333252,0.3138017058372497,0.2977646887302398,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7606698870658875,0.1845719069242477,0.8355681896209717,284.8856201171875,284.95001220703125,297.6423034667969,295.6787109375,297.4483947753906,297.2906494140625,284.8906555175781,1.0,0.439592570066452,0.765522837638855,0.765522837638855,1.0,1.0,-2.377620220184326,1.0583699941635132,1.3192503452301023,0.5159640312194824,0.8301491141319275,0.8301491141319275,0.0,79.54100036621094,120.0,55505.32421875,0.0,1085.525146484375,1.0,279.7577209472656,283.53277587890625,298.6956787109375,302.3421325683594,293.1499938964844,293.1499938964844,280.04998779296875,41777.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267116546630859,1.0,0.0,0.0,3.511651039123535,3.511674642562866,8.228411161326221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.6484375,0.0,1426.2171630859375,1895.4371337890625,0.0,2717.85595703125,0.8805987238883972,1.0,0.0,3.0,1.0,0.0
17746200,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8899511694908142,0.2982105910778045,0.2690775394439697,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9398934245109558,0.346474289894104,0.3285149931907654,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9501086473464966,0.3564178347587585,0.249716430902481,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9052879810333252,0.3138017058372497,0.2977646887302398,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7606698870658875,0.1845719069242477,0.8355681896209717,284.8856201171875,284.95001220703125,297.6423034667969,295.6787109375,297.4483947753906,297.2906494140625,284.8906555175781,1.0,0.439592570066452,0.765522837638855,0.765522837638855,1.0,1.0,-2.377620220184326,1.0583699941635132,1.3192503452301023,0.5159640312194824,0.8301491141319275,0.8301491141319275,0.0,79.54100036621094,120.0,55505.32421875,0.0,1085.525146484375,1.0,279.7577209472656,283.53277587890625,298.6956787109375,302.3421325683594,293.1499938964844,293.1499938964844,280.04998779296875,41777.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267116546630859,1.0,0.0,0.0,3.511651039123535,3.511674642562866,8.228411161326221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.6484375,0.0,1426.2171630859375,1895.4371337890625,0.0,2717.85595703125,0.8805987238883972,1.0,0.0,3.0,1.0,0.0
17746260,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8524210453033447,0.2996993958950043,0.270695149898529,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8965005278587341,0.3489231169223785,0.3311548233032226,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9047014713287354,0.3581794500350952,0.2511390149593353,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8672084808349609,0.3161653280258178,0.3003445863723755,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7308670878410339,0.185713917016983,0.8426712155342102,285.0160827636719,284.95001220703125,297.5717468261719,295.65380859375,297.4162292480469,297.28936767578125,285.0138244628906,1.0,0.4526946246623993,0.7640517354011536,0.7640517354011536,1.0,1.0,-2.3960697650909424,1.0669188499450684,1.3291510343551636,0.5202176570892334,0.9411134123802184,0.9411134123802184,0.0,93.32688903808594,140.0,55244.8515625,0.0,1162.2498779296875,1.0,280.042236328125,283.6595153808594,298.6286315917969,302.1765441894531,293.1499938964844,293.1499938964844,279.75,33103.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174561858177185,1.0,0.0,0.0,3.652266263961792,3.652289867401123,8.900577199710824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.384765625,0.0,1514.0047607421875,1895.4371337890625,0.0,2632.01904296875,0.9034890532493592,1.0,0.0,3.0,1.0,0.0
17746320,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8524210453033447,0.2996993958950043,0.270695149898529,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8965005278587341,0.3489231169223785,0.3311548233032226,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9047014713287354,0.3581794500350952,0.2511390149593353,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8672084808349609,0.3161653280258178,0.3003445863723755,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7308670878410339,0.185713917016983,0.8426712155342102,285.0160827636719,284.95001220703125,297.5717468261719,295.65380859375,297.4162292480469,297.28936767578125,285.0138244628906,1.0,0.4526946246623993,0.7640517354011536,0.7640517354011536,1.0,1.0,-2.3960697650909424,1.0669188499450684,1.3291510343551636,0.5202176570892334,0.9411134123802184,0.9411134123802184,0.0,93.32688903808594,140.0,55244.8515625,0.0,1162.2498779296875,1.0,280.042236328125,283.6595153808594,298.6286315917969,302.1765441894531,293.1499938964844,293.1499938964844,279.75,33103.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174561858177185,1.0,0.0,0.0,3.652266263961792,3.652289867401123,8.900577199710824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.384765625,0.0,1514.0047607421875,1895.4371337890625,0.0,2632.01904296875,0.9034890532493592,1.0,0.0,3.0,1.0,0.0
17746380,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8201995491981506,0.3001251816749573,0.2719664275646209,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.860846757888794,0.3505726158618927,0.3335855305194855,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8677950501441956,0.3590591847896576,0.252418577671051,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8344916701316833,0.3177904188632965,0.3027367293834686,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7030307650566101,0.1863903105258941,0.8494515419006348,284.9090881347656,284.95001220703125,297.5017395019531,295.62847900390625,297.38018798828125,297.2807922363281,284.9132080078125,1.0,0.4674162864685058,0.7625805735588074,0.7625805735588074,1.0,1.0,-2.413079023361206,1.07473886013031,1.338340163230896,0.5242221355438232,0.8499444723129272,0.8499444723129272,0.0,110.08324432373048,143.0,55923.3984375,0.0,1250.6370849609375,1.0,279.7576599121094,283.5473937988281,298.655517578125,302.3170471191406,293.1499938964844,293.1499938964844,280.04998779296875,39027.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270559906959534,1.0,0.0,0.0,3.524407148361206,3.524430513381958,8.288299113701214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.7568359375,0.0,1419.750732421875,1895.4371337890625,0.0,2721.05712890625,0.8802835941314697,1.0,0.0,3.0,1.0,0.0
17746440,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8201995491981506,0.3001251816749573,0.2719664275646209,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.860846757888794,0.3505726158618927,0.3335855305194855,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8677950501441956,0.3590591847896576,0.252418577671051,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8344916701316833,0.3177904188632965,0.3027367293834686,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7030307650566101,0.1863903105258941,0.8494515419006348,284.9090881347656,284.95001220703125,297.5017395019531,295.62847900390625,297.38018798828125,297.2807922363281,284.9132080078125,1.0,0.4674162864685058,0.7625805735588074,0.7625805735588074,1.0,1.0,-2.413079023361206,1.07473886013031,1.338340163230896,0.5242221355438232,0.8499444723129272,0.8499444723129272,0.0,110.08324432373048,143.0,55923.3984375,0.0,1250.6370849609375,1.0,279.7576599121094,283.5473937988281,298.655517578125,302.3170471191406,293.1499938964844,293.1499938964844,280.04998779296875,39027.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270559906959534,1.0,0.0,0.0,3.524407148361206,3.524430513381958,8.288299113701214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.7568359375,0.0,1419.750732421875,1895.4371337890625,0.0,2721.05712890625,0.8802835941314697,1.0,0.0,3.0,1.0,0.0
17746500,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.8096322417259216,0.3006200790405273,0.2724534273147583,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8499309420585632,0.3515873849391937,0.3346394598484039,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8563355803489685,0.3597563803195953,0.2529492378234863,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8244638442993164,0.318767637014389,0.3037715554237366,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.6933269500732422,0.1867974698543548,0.8521057367324829,285.0348815917969,284.95001220703125,297.4671936035156,295.6157531738281,297.3635559082031,297.278564453125,285.0403137207031,1.0,0.4728003442287445,0.7618449926376343,0.7618449926376343,1.0,1.0,-2.4199981689453125,1.07789409160614,1.3421040773391724,0.5257763862609863,0.9399617910385132,0.9399617910385132,0.0,116.67667388916016,143.0,55397.28125,0.0,1286.022216796875,1.0,279.9994201660156,283.6819763183594,298.5896911621094,302.108154296875,293.1499938964844,293.1499938964844,280.04998779296875,33659.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215605020523071,1.0,0.0,0.0,3.5884335041046143,3.588456392288208,8.592174935984076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.05859375,0.0,1448.5283203125,1895.4371337890625,0.0,2670.03271484375,0.8919028639793396,1.0,0.0,3.0,1.0,0.0
17746560,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8021014928817749,0.3012570142745971,0.2731882929801941,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8427424430847168,0.3527217209339142,0.3358798921108246,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8487409949302673,0.3605969846248626,0.2536581158638,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8176910281181335,0.3198543787002563,0.3049692809581756,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6867445111274719,0.1872810423374176,0.8551106452941895,285.0243835449219,284.95001220703125,297.4331359863281,295.60302734375,297.3479919433594,297.2779541015625,285.0215148925781,1.0,0.4774931669235229,0.7610230445861816,0.7610230445861816,1.0,1.0,-2.4282710552215576,1.0816762447357178,1.3465946912765503,0.5276626944541931,0.961319625377655,0.961319625377655,0.0,121.84791564941406,131.0,55672.96875,0.0,1317.364501953125,1.0,280.0424194335937,283.66046142578125,298.58935546875,302.1655578613281,293.1499938964844,293.1499938964844,279.75,32415.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205400109291077,1.0,0.0,0.0,3.680776834487915,3.680800437927246,9.040079476108076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.193359375,0.0,1540.630126953125,1895.4371337890625,0.0,2660.5732421875,0.9094747304916382,1.0,0.0,3.0,1.0,0.0
17746620,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7983421087265015,0.3014552891254425,0.2737149000167846,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8398877382278442,0.3541241884231567,0.3375254273414612,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8452876806259155,0.3612703084945678,0.2543907165527344,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8150033950805664,0.3212346136569977,0.3065774440765381,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6838618516921997,0.1877627521753311,0.8583844900131226,284.8974914550781,284.95001220703125,297.36688232421875,295.5777893066406,297.31317138671875,297.2686462402344,284.90087890625,1.0,0.4802314937114715,0.7593790292739868,0.7593790292739868,1.0,1.0,-2.4376351833343506,1.085759162902832,1.3518760204315186,0.5297027230262756,0.8547319769859314,0.8547319769859314,0.0,124.79991912841795,119.0,56272.40625,0.0,1341.030029296875,1.0,279.7579040527344,283.5301818847656,298.6083984375,302.2966003417969,293.1499938964844,293.1499938964844,280.04998779296875,38980.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309074640274048,1.0,0.0,0.0,3.5628693103790283,3.56289291381836,8.470188390674593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.443359375,0.0,1460.14111328125,1895.4371337890625,0.0,2756.894775390625,0.888544499874115,1.0,0.0,3.0,1.0,0.0
17746680,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7983421087265015,0.3014552891254425,0.2737149000167846,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8398877382278442,0.3541241884231567,0.3375254273414612,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8452876806259155,0.3612703084945678,0.2543907165527344,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8150033950805664,0.3212346136569977,0.3065774440765381,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.6838618516921997,0.1877627521753311,0.8583844900131226,284.8974914550781,284.95001220703125,297.36688232421875,295.5777893066406,297.31317138671875,297.2686462402344,284.90087890625,1.0,0.4802314937114715,0.7593790292739868,0.7593790292739868,1.0,1.0,-2.4376351833343506,1.085759162902832,1.3518760204315186,0.5297027230262756,0.8547319769859314,0.8547319769859314,0.0,124.79991912841795,119.0,56272.40625,0.0,1341.030029296875,1.0,279.7579040527344,283.5301818847656,298.6083984375,302.2966003417969,293.1499938964844,293.1499938964844,280.04998779296875,38980.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309074640274048,1.0,0.0,0.0,3.5628693103790283,3.56289291381836,8.470188390674593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.443359375,0.0,1460.14111328125,1895.4371337890625,0.0,2756.894775390625,0.888544499874115,1.0,0.0,3.0,1.0,0.0
17746740,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8046280741691589,0.302577406167984,0.2743264138698578,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8466744422912598,0.3561930954456329,0.3391188681125641,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8517149686813354,0.362769216299057,0.2551392614841461,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8216212391853333,0.3232178688049316,0.3081094622611999,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.689633309841156,0.1886092573404312,0.8608996868133545,285.0155334472656,284.95001220703125,297.3038330078125,295.5531311035156,297.2838439941406,297.2665710449219,285.0126037597656,1.0,0.478758841753006,0.757735013961792,0.757735013961792,1.0,1.0,-2.446041345596313,1.08940327167511,1.356637954711914,0.5313623547554016,0.9613388776779176,0.9613388776779176,0.0,121.57344818115234,107.0,55834.4296875,0.0,1337.9302978515625,1.0,280.04266357421875,283.6499938964844,298.5372619628906,302.1264953613281,293.1499938964844,293.1499938964844,279.75,32752.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238760232925415,1.0,0.0,0.0,3.7022526264190674,3.7022764682769775,9.145877584160188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.197265625,0.0,1567.4385986328125,1895.4371337890625,0.0,2691.514892578125,0.9144542813301086,1.0,0.0,3.0,1.0,0.0
17746800,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8046280741691589,0.302577406167984,0.2743264138698578,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8466744422912598,0.3561930954456329,0.3391188681125641,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8517149686813354,0.362769216299057,0.2551392614841461,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8216212391853333,0.3232178688049316,0.3081094622611999,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.689633309841156,0.1886092573404312,0.8608996868133545,285.0155334472656,284.95001220703125,297.3038330078125,295.5531311035156,297.2838439941406,297.2665710449219,285.0126037597656,1.0,0.478758841753006,0.757735013961792,0.757735013961792,1.0,1.0,-2.446041345596313,1.08940327167511,1.356637954711914,0.5313623547554016,0.9613388776779176,0.9613388776779176,0.0,121.57344818115234,107.0,55834.4296875,0.0,1337.9302978515625,1.0,280.04266357421875,283.6499938964844,298.5372619628906,302.1264953613281,293.1499938964844,293.1499938964844,279.75,32752.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238760232925415,1.0,0.0,0.0,3.7022526264190674,3.7022764682769775,9.145877584160188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.197265625,0.0,1567.4385986328125,1895.4371337890625,0.0,2691.514892578125,0.9144542813301086,1.0,0.0,3.0,1.0,0.0
17746860,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.816005527973175,0.3028668463230133,0.2745769619941711,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8592648506164551,0.3576116561889648,0.3404006063938141,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8639993071556091,0.363498330116272,0.255632996559143,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8334018588066101,0.3246122598648071,0.3093518316745758,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7004383206367493,0.1891439855098724,0.8626011610031128,284.8929138183594,284.95001220703125,297.2449645996094,295.5293884277344,297.2533264160156,297.2590637207031,284.8971252441406,1.0,0.4747227728366852,0.7561832666397095,0.7561832666397095,1.0,1.0,-2.4520184993743896,1.0918693542480469,1.3601490259170532,0.532540500164032,0.853113055229187,0.853113055229187,0.0,115.14041137695312,95.0,56329.046875,0.0,1318.407470703125,1.0,279.7572631835937,283.52642822265625,298.5563659667969,302.24822998046875,293.1499938964844,293.1499938964844,280.04998779296875,39414.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334041237831116,1.0,0.0,0.0,3.5684845447540283,3.5685083866119385,8.496908776578493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.095703125,0.0,1469.3292236328125,1895.4371337890625,0.0,2780.156982421875,0.8901446461677551,1.0,0.0,3.0,1.0,0.0
