time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.816005527973175,0.3028668463230133,0.2745769619941711,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8592648506164551,0.3576116561889648,0.3404006063938141,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8639993071556091,0.363498330116272,0.255632996559143,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8334018588066101,0.3246122598648071,0.3093518316745758,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7004383206367493,0.1891439855098724,0.8626011610031128,284.8929138183594,284.95001220703125,297.2449645996094,295.5293884277344,297.2533264160156,297.2590637207031,284.8971252441406,1.0,0.4747227728366852,0.7561832666397095,0.7561832666397095,1.0,1.0,-2.4520184993743896,1.0918693542480469,1.3601490259170532,0.532540500164032,0.853113055229187,0.853113055229187,0.0,115.14041137695312,95.0,56329.046875,0.0,1318.407470703125,1.0,279.7572631835937,283.52642822265625,298.5563659667969,302.24822998046875,293.1499938964844,293.1499938964844,280.04998779296875,39414.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334041237831116,1.0,0.0,0.0,3.5684845447540283,3.5685083866119385,8.496908776578493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.095703125,0.0,1469.3292236328125,1895.4371337890625,0.0,2780.156982421875,0.8901446461677551,1.0,0.0,3.0,1.0,0.0
17746980,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8327759504318237,0.3040841221809387,0.2750656902790069,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8789088129997253,0.3597225844860077,0.3418096601963043,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.883400022983551,0.3650646805763244,0.2562652230262756,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8514730930328369,0.3266352713108063,0.3106974959373474,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7163704633712769,0.1900676637887954,0.8644051551818848,285.0138854980469,284.95001220703125,297.19110107421875,295.5069274902344,297.2290954589844,297.2588195800781,285.0111389160156,1.0,0.4691065847873688,0.7546314597129822,0.7546314597129822,1.0,1.0,-2.458836317062378,1.0947558879852295,1.3640804290771484,0.5338252782821655,0.960092842578888,0.960092842578888,0.0,106.29769897460938,83.0,55864.93359375,0.0,1289.7159423828125,1.0,280.04266357421875,283.64874267578125,298.48797607421875,302.0779113769531,293.1499938964844,293.1499938964844,279.75,32881.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257070779800415,1.0,0.0,0.0,3.705441474914551,3.70546555519104,9.161639695776104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.37109375,0.0,1572.04248046875,1895.4371337890625,0.0,2708.520263671875,0.9152694940567015,1.0,0.0,3.0,1.0,0.0
17747040,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8327759504318237,0.3040841221809387,0.2750656902790069,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8789088129997253,0.3597225844860077,0.3418096601963043,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.883400022983551,0.3650646805763244,0.2562652230262756,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8514730930328369,0.3266352713108063,0.3106974959373474,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7163704633712769,0.1900676637887954,0.8644051551818848,285.0138854980469,284.95001220703125,297.19110107421875,295.5069274902344,297.2290954589844,297.2588195800781,285.0111389160156,1.0,0.4691065847873688,0.7546314597129822,0.7546314597129822,1.0,1.0,-2.458836317062378,1.0947558879852295,1.3640804290771484,0.5338252782821655,0.960092842578888,0.960092842578888,0.0,106.29769897460938,83.0,55864.93359375,0.0,1289.7159423828125,1.0,280.04266357421875,283.64874267578125,298.48797607421875,302.0779113769531,293.1499938964844,293.1499938964844,279.75,32881.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257070779800415,1.0,0.0,0.0,3.705441474914551,3.70546555519104,9.161639695776104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.37109375,0.0,1572.04248046875,1895.4371337890625,0.0,2708.520263671875,0.9152694940567015,1.0,0.0,3.0,1.0,0.0
17747100,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8433544039726257,0.304354578256607,0.2753424942493438,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8914206624031067,0.3605286180973053,0.3425518572330475,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8957641124725342,0.3655474185943603,0.2566144168376922,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8631145358085632,0.3274225294589996,0.3114058971405029,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.725551187992096,0.1904209554195404,0.865492045879364,284.8687744140625,284.95001220703125,297.1663513183594,295.49627685546875,297.216796875,297.2566833496094,284.8614501953125,1.0,0.4659606516361236,0.7538555860519409,0.7538555860519409,1.0,1.0,-2.4626407623291016,1.0963696241378784,1.3662712574005127,0.5346407294273376,0.8626250624656677,0.8626250624656677,0.0,101.36798858642578,83.0,56687.15234375,0.0,1273.64892578125,1.0,279.7963256835937,283.4866027832031,298.5349426269531,302.2874755859375,293.1499938964844,293.1499938964844,279.75,37228.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326990008354187,1.0,0.0,0.0,3.679365158081055,3.679389715194702,9.033146852743812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.453125,0.0,1575.3509521484375,1895.4371337890625,0.0,2773.584716796875,0.9103026390075684,1.0,0.0,3.0,1.0,0.0
17747160,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8545517325401306,0.3044362068176269,0.2752548456192016,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.90459406375885,0.3611629605293274,0.3429856896400451,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.9088969826698304,0.365833967924118,0.2566947340965271,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.875568151473999,0.3280500173568725,0.3118325769901275,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.7349464297294617,0.1906658411026001,0.8657850027084351,284.8926086425781,284.95001220703125,297.1431884765625,295.486083984375,297.2042236328125,297.252685546875,284.8971862792969,1.0,0.4625285267829895,0.7531071305274963,0.7531071305274963,1.0,1.0,-2.464020013809204,1.0968284606933594,1.3671914339065552,0.5348273515701294,0.8524872064590454,0.8524872064590454,0.0,96.49212646484376,71.0,56346.6015625,0.0,1254.8421630859375,1.0,279.7572937011719,283.5264587402344,298.51141357421875,302.2032775878906,293.1499938964844,293.1499938964844,280.04998779296875,39526.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348716497421265,1.0,0.0,0.0,3.569223642349243,3.5692474842071533,8.500427952640166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.37890625,0.0,1470.948974609375,1895.4371337890625,0.0,2793.8408203125,0.8903319835662842,1.0,0.0,3.0,1.0,0.0
17747220,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8864618539810181,0.3056883513927459,0.2757044732570648,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9439071416854858,0.3632803559303283,0.3443243205547333,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.948020875453949,0.3674181997776031,0.2572839260101318,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9100399613380432,0.3300782740116119,0.3131067454814911,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7610779404640198,0.1916332989931106,0.8674312233924866,285.0147399902344,284.95001220703125,297.10211181640625,295.46728515625,297.186279296875,297.2534484863281,285.01202392578125,1.0,0.4553258717060089,0.751610279083252,0.751610279083252,1.0,1.0,-2.470379114151001,1.0994882583618164,1.3708908557891846,0.5360314249992371,0.9607109427452089,0.9607109427452089,0.0,85.63253021240234,59.0,55894.98046875,0.0,1216.7833251953125,1.0,280.0426940917969,283.6492614746094,298.4472045898437,302.0372619628906,293.1499938964844,293.1499938964844,279.75,32881.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269445300102234,1.0,0.0,0.0,3.706876039505005,3.706899881362915,9.16873432288412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.271484375,0.0,1573.6734619140625,1895.4371337890625,0.0,2720.02099609375,0.9155979752540588,1.0,0.0,3.0,1.0,0.0
17747280,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8864618539810181,0.3056883513927459,0.2757044732570648,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9439071416854858,0.3632803559303283,0.3443243205547333,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.948020875453949,0.3674181997776031,0.2572839260101318,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9100399613380432,0.3300782740116119,0.3131067454814911,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7610779404640198,0.1916332989931106,0.8674312233924866,285.0147399902344,284.95001220703125,297.10211181640625,295.46728515625,297.186279296875,297.2534484863281,285.01202392578125,1.0,0.4553258717060089,0.751610279083252,0.751610279083252,1.0,1.0,-2.470379114151001,1.0994882583618164,1.3708908557891846,0.5360314249992371,0.9607109427452089,0.9607109427452089,0.0,85.63253021240234,59.0,55894.98046875,0.0,1216.7833251953125,1.0,280.0426940917969,283.6492614746094,298.4472045898437,302.0372619628906,293.1499938964844,293.1499938964844,279.75,32881.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269445300102234,1.0,0.0,0.0,3.706876039505005,3.706899881362915,9.16873432288412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.271484375,0.0,1573.6734619140625,1895.4371337890625,0.0,2720.02099609375,0.9155979752540588,1.0,0.0,3.0,1.0,0.0
17747340,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9327468872070312,0.3060523569583893,0.2758626937866211,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9889991283416748,0.3647055029869079,0.3454426527023315,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9915999174118042,0.3681831955909729,0.2576781511306762,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9603394269943236,0.3314768373966217,0.3141832947731018,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7982174158096313,0.1922540664672851,0.8687095642089844,284.8943176269531,284.95001220703125,297.0688171386719,295.45086669921875,297.16827392578125,297.2479858398437,284.8984069824219,1.0,0.4477330148220062,0.7501133680343628,0.7501133680343628,1.0,1.0,-2.475221633911133,1.1013842821121216,1.3738373517990112,0.5369790196418762,0.8543516993522644,0.8543516993522644,0.0,74.6300277709961,77.0,56406.62109375,0.0,1176.1339111328125,1.0,279.7572631835937,283.5263366699219,298.4753112792969,302.1683959960937,293.1499938964844,293.1499938964844,280.04998779296875,39382.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835968017578125,1.0,0.0,0.0,3.573603391647339,3.573627471923828,8.521303129782609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6171875,0.0,1474.60107421875,1895.4371337890625,0.0,2804.068359375,0.8912650942802429,1.0,0.0,3.0,1.0,0.0
17747400,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9327468872070312,0.3060523569583893,0.2758626937866211,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9889991283416748,0.3647055029869079,0.3454426527023315,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9915999174118042,0.3681831955909729,0.2576781511306762,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9603394269943236,0.3314768373966217,0.3141832947731018,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7982174158096313,0.1922540664672851,0.8687095642089844,284.8943176269531,284.95001220703125,297.0688171386719,295.45086669921875,297.16827392578125,297.2479858398437,284.8984069824219,1.0,0.4477330148220062,0.7501133680343628,0.7501133680343628,1.0,1.0,-2.475221633911133,1.1013842821121216,1.3738373517990112,0.5369790196418762,0.8543516993522644,0.8543516993522644,0.0,74.6300277709961,77.0,56406.62109375,0.0,1176.1339111328125,1.0,279.7572631835937,283.5263366699219,298.4753112792969,302.1683959960937,293.1499938964844,293.1499938964844,280.04998779296875,39382.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835968017578125,1.0,0.0,0.0,3.573603391647339,3.573627471923828,8.521303129782609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.6171875,0.0,1474.60107421875,1895.4371337890625,0.0,2804.068359375,0.8912650942802429,1.0,0.0,3.0,1.0,0.0
17747460,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.938420832157135,0.3072682619094848,0.2766798138618469,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9935948252677916,0.3667796850204468,0.347153902053833,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9956722259521484,0.3697283267974853,0.2585472762584686,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9662483930587769,0.3334597647190094,0.3158285319805145,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8028296232223511,0.1932035237550735,0.8722559213638306,285.0192565917969,284.95001220703125,297.04412841796875,295.43719482421875,297.15777587890625,297.2489929199219,285.016845703125,1.0,0.4495365023612976,0.7486290335655212,0.7486290335655212,1.0,1.0,-2.485530138015747,1.1059287786483765,1.3796013593673706,0.5391731262207031,0.9659153819084167,0.9659153819084167,0.0,74.08548736572266,95.0,56030.7890625,0.0,1185.9700927734375,1.0,280.042724609375,283.65118408203125,298.4168395996094,302.0114440917969,293.1499938964844,293.1499938964844,279.75,32762.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279847502708435,1.0,0.0,0.0,3.7138144969940186,3.713838577270508,9.203090485243592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.4228515625,0.0,1580.6800537109375,1895.4371337890625,0.0,2729.69384765625,0.917107343673706,1.0,0.0,3.0,1.0,0.0
17747520,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.938420832157135,0.3072682619094848,0.2766798138618469,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9935948252677916,0.3667796850204468,0.347153902053833,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9956722259521484,0.3697283267974853,0.2585472762584686,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9662483930587769,0.3334597647190094,0.3158285319805145,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8028296232223511,0.1932035237550735,0.8722559213638306,285.0192565917969,284.95001220703125,297.04412841796875,295.43719482421875,297.15777587890625,297.2489929199219,285.016845703125,1.0,0.4495365023612976,0.7486290335655212,0.7486290335655212,1.0,1.0,-2.485530138015747,1.1059287786483765,1.3796013593673706,0.5391731262207031,0.9659153819084167,0.9659153819084167,0.0,74.08548736572266,95.0,56030.7890625,0.0,1185.9700927734375,1.0,280.042724609375,283.65118408203125,298.4168395996094,302.0114440917969,293.1499938964844,293.1499938964844,279.75,32762.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279847502708435,1.0,0.0,0.0,3.7138144969940186,3.713838577270508,9.203090485243592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.4228515625,0.0,1580.6800537109375,1895.4371337890625,0.0,2729.69384765625,0.917107343673706,1.0,0.0,3.0,1.0,0.0
17747580,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9073344469070436,0.3074648976325989,0.2773944139480591,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9691462516784668,0.3680621981620788,0.348873496055603,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9712273478507996,0.3703467845916748,0.2593846321105957,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9367870092391968,0.3347117602825165,0.3175027966499328,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.779606282711029,0.1936926543712616,0.8764455914497375,284.8974914550781,284.95001220703125,297.0290222167969,295.42657470703125,297.1474304199219,297.24273681640625,284.9015808105469,1.0,0.4565448760986328,0.7471446394920349,0.7471446394920349,1.0,1.0,-2.496510982513428,1.1107486486434937,1.3857622146606443,0.541709840297699,0.8618948459625244,0.8618948459625244,0.0,81.18425750732422,113.0,56727.76953125,0.0,1229.1883544921875,1.0,279.75714111328125,283.52294921875,298.4529113769531,302.1612243652344,293.1499938964844,293.1499938964844,280.04998779296875,39004.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373643159866333,1.0,0.0,0.0,3.597132682800293,3.5971567630767822,8.633883794573194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.943359375,0.0,1497.2940673828125,1895.4371337890625,0.0,2817.100341796875,0.8961420059204102,1.0,0.0,3.0,1.0,0.0
17747640,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9073344469070436,0.3074648976325989,0.2773944139480591,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9691462516784668,0.3680621981620788,0.348873496055603,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9712273478507996,0.3703467845916748,0.2593846321105957,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9367870092391968,0.3347117602825165,0.3175027966499328,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.779606282711029,0.1936926543712616,0.8764455914497375,284.8974914550781,284.95001220703125,297.0290222167969,295.42657470703125,297.1474304199219,297.24273681640625,284.9015808105469,1.0,0.4565448760986328,0.7471446394920349,0.7471446394920349,1.0,1.0,-2.496510982513428,1.1107486486434937,1.3857622146606443,0.541709840297699,0.8618948459625244,0.8618948459625244,0.0,81.18425750732422,113.0,56727.76953125,0.0,1229.1883544921875,1.0,279.75714111328125,283.52294921875,298.4529113769531,302.1612243652344,293.1499938964844,293.1499938964844,280.04998779296875,39004.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373643159866333,1.0,0.0,0.0,3.597132682800293,3.5971567630767822,8.633883794573194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.943359375,0.0,1497.2940673828125,1895.4371337890625,0.0,2817.100341796875,0.8961420059204102,1.0,0.0,3.0,1.0,0.0
17747700,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8892108201980591,0.307871401309967,0.2777394354343414,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9499948620796204,0.3689228594303131,0.3497139513492584,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9519996643066406,0.3709276914596557,0.2597860693931579,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9163002371788024,0.335530161857605,0.3183209598064422,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7646947503089905,0.1940152049064636,0.8784549832344055,285.0306701660156,284.95001220703125,297.0253295898437,295.4225769042969,297.1451416015625,297.2416381835937,285.03631591796875,1.0,0.4612723290920257,0.7464025020599365,0.7464025020599365,1.0,1.0,-2.501810312271118,1.113077998161316,1.3887323141098022,0.5428647398948669,0.9542838335037231,0.9542838335037231,0.0,86.50814056396484,113.0,56134.85546875,0.0,1258.2734375,1.0,280.0010681152344,283.66583251953125,298.3932189941406,301.9526062011719,293.1499938964844,293.1499938964844,280.04998779296875,33879.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313993215560913,1.0,0.0,0.0,3.6532931327819824,3.6533167362213135,8.905582262741518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3583984375,0.0,1520.953369140625,1895.4371337890625,0.0,2761.47607421875,0.9065431356430054,1.0,0.0,3.0,1.0,0.0
17747760,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8725117444992065,0.3084354996681213,0.2784334719181061,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9303023219108582,0.3699245750904083,0.3508523404598236,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9321260452270508,0.3716736435890198,0.2604461908340454,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8983882665634155,0.3364771008491516,0.3194108009338379,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7510538697242737,0.1944186240434646,0.8812395334243774,285.025634765625,284.95001220703125,297.0243530273437,295.41943359375,297.1449890136719,297.2422180175781,285.02349853515625,1.0,0.4666862487792969,0.7455605864524841,0.7455605864524841,1.0,1.0,-2.50945782661438,1.1164981126785278,1.392959713935852,0.5446152687072754,0.978717029094696,0.978717029094696,0.0,92.4192352294922,131.0,56414.11328125,0.0,1292.8792724609375,1.0,280.0426330566406,283.64990234375,298.4012756347656,302.01666259765625,293.1499938964844,293.1499938964844,279.75,32624.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829862654209137,1.0,0.0,0.0,3.7403664588928223,3.740390539169312,9.335155937151284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.3466796875,0.0,1610.169921875,1895.4371337890625,0.0,2747.167236328125,0.9231534004211426,1.0,0.0,3.0,1.0,0.0
17747820,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.839775025844574,0.3083939552307129,0.2792060673236847,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8919299840927124,0.3709842264652252,0.3526514172554016,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8929570913314819,0.3720701038837433,0.2613418698310852,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.864102303981781,0.3375008404254913,0.3211589455604553,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7245902419090271,0.1946700513362884,0.8857308626174927,284.8954772949219,284.95001220703125,297.0310363769531,295.4160461425781,297.14361572265625,297.2345886230469,284.8988037109375,1.0,0.478637546300888,0.7438768148422241,0.7438768148422241,1.0,1.0,-2.521126747131348,1.1215646266937256,1.399562120437622,0.5472984910011292,0.8711795210838318,0.8711795210838318,0.0,106.78289794921876,149.0,57217.30078125,0.0,1369.03515625,1.0,279.75732421875,283.5099182128906,298.44354248046875,302.1803894042969,293.1499938964844,293.1499938964844,280.04998779296875,38673.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394886255264282,1.0,0.0,0.0,3.6411733627319336,3.641197681427002,8.846591867950337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.833984375,0.0,1543.3221435546875,1895.4371337890625,0.0,2836.93798828125,0.905449151992798,1.0,0.0,3.0,1.0,0.0
17747880,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.839775025844574,0.3083939552307129,0.2792060673236847,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8919299840927124,0.3709842264652252,0.3526514172554016,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8929570913314819,0.3720701038837433,0.2613418698310852,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.864102303981781,0.3375008404254913,0.3211589455604553,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7245902419090271,0.1946700513362884,0.8857308626174927,284.8954772949219,284.95001220703125,297.0310363769531,295.4160461425781,297.14361572265625,297.2345886230469,284.8988037109375,1.0,0.478637546300888,0.7438768148422241,0.7438768148422241,1.0,1.0,-2.521126747131348,1.1215646266937256,1.399562120437622,0.5472984910011292,0.8711795210838318,0.8711795210838318,0.0,106.78289794921876,149.0,57217.30078125,0.0,1369.03515625,1.0,279.75732421875,283.5099182128906,298.44354248046875,302.1803894042969,293.1499938964844,293.1499938964844,280.04998779296875,38673.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394886255264282,1.0,0.0,0.0,3.6411733627319336,3.641197681427002,8.846591867950337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.833984375,0.0,1543.3221435546875,1895.4371337890625,0.0,2836.93798828125,0.905449151992798,1.0,0.0,3.0,1.0,0.0
17747940,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8133631348609924,0.309176355600357,0.2802302539348602,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8622193336486816,0.372658908367157,0.3546193540096283,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8627395033836365,0.3732151389122009,0.2623981237411499,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8367436528205872,0.3390723764896393,0.3230508267879486,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.700731098651886,0.1951838582754135,0.8903827667236328,285.02947998046875,284.95001220703125,297.04998779296875,295.416748046875,297.15118408203125,297.2331848144531,285.0272827148437,1.0,0.4915179014205932,0.7421930432319641,0.7421930432319641,1.0,1.0,-2.5338470935821533,1.1271491050720217,1.4066979885101318,0.550127387046814,0.9925629496574402,0.9925629496574402,0.0,122.61788940429688,152.0,56877.1796875,0.0,1453.6124267578125,1.0,280.043212890625,283.6433410644531,298.3984680175781,302.0410461425781,293.1499938964844,293.1499938964844,279.75,32643.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831976592540741,1.0,0.0,0.0,3.7786803245544434,3.778704881668091,9.527381621410314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.9521484375,0.0,1655.1029052734375,1895.4371337890625,0.0,2766.853271484375,0.9317059516906738,1.0,0.0,3.0,1.0,0.0
17748000,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8133631348609924,0.309176355600357,0.2802302539348602,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8622193336486816,0.372658908367157,0.3546193540096283,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8627395033836365,0.3732151389122009,0.2623981237411499,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8367436528205872,0.3390723764896393,0.3230508267879486,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.700731098651886,0.1951838582754135,0.8903827667236328,285.02947998046875,284.95001220703125,297.04998779296875,295.416748046875,297.15118408203125,297.2331848144531,285.0272827148437,1.0,0.4915179014205932,0.7421930432319641,0.7421930432319641,1.0,1.0,-2.5338470935821533,1.1271491050720217,1.4066979885101318,0.550127387046814,0.9925629496574402,0.9925629496574402,0.0,122.61788940429688,152.0,56877.1796875,0.0,1453.6124267578125,1.0,280.043212890625,283.6433410644531,298.3984680175781,302.0410461425781,293.1499938964844,293.1499938964844,279.75,32643.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831976592540741,1.0,0.0,0.0,3.7786803245544434,3.778704881668091,9.527381621410314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.9521484375,0.0,1655.1029052734375,1895.4371337890625,0.0,2766.853271484375,0.9317059516906738,1.0,0.0,3.0,1.0,0.0
17748060,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7964732050895691,0.3089912235736847,0.2807672917842865,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8456199765205383,0.3735609054565429,0.356158971786499,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8456738591194153,0.3734652400016784,0.2631103992462158,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.821365475654602,0.339933842420578,0.3245335221290588,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.685779869556427,0.1952634453773498,0.8935344219207764,284.8909606933594,284.95001220703125,297.07550048828125,295.4197082519531,297.1581115722656,297.2251281738281,284.8946838378906,1.0,0.5001501441001892,0.7403797507286072,0.7403797507286072,1.0,1.0,-2.542775869369507,1.1308342218399048,1.4119417667388916,0.5521124601364136,0.8798909783363342,0.8798909783363342,0.0,134.00099182128906,140.0,57691.23828125,0.0,1514.6300048828125,1.0,279.756591796875,283.4952392578125,298.4477233886719,302.21356201171875,293.1499938964844,293.1499938964844,280.04998779296875,38700.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416480422019958,1.0,0.0,0.0,3.6847140789031982,3.684738874435425,9.059429544322484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.365234375,0.0,1592.5306396484375,1895.4371337890625,0.0,2857.116455078125,0.915138840675354,1.0,0.0,3.0,1.0,0.0
17748120,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7964732050895691,0.3089912235736847,0.2807672917842865,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8456199765205383,0.3735609054565429,0.356158971786499,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8456738591194153,0.3734652400016784,0.2631103992462158,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.821365475654602,0.339933842420578,0.3245335221290588,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.685779869556427,0.1952634453773498,0.8935344219207764,284.8909606933594,284.95001220703125,297.07550048828125,295.4197082519531,297.1581115722656,297.2251281738281,284.8946838378906,1.0,0.5001501441001892,0.7403797507286072,0.7403797507286072,1.0,1.0,-2.542775869369507,1.1308342218399048,1.4119417667388916,0.5521124601364136,0.8798909783363342,0.8798909783363342,0.0,134.00099182128906,140.0,57691.23828125,0.0,1514.6300048828125,1.0,279.756591796875,283.4952392578125,298.4477233886719,302.21356201171875,293.1499938964844,293.1499938964844,280.04998779296875,38700.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416480422019958,1.0,0.0,0.0,3.6847140789031982,3.684738874435425,9.059429544322484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.365234375,0.0,1592.5306396484375,1895.4371337890625,0.0,2857.116455078125,0.915138840675354,1.0,0.0,3.0,1.0,0.0
17748180,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7943799495697021,0.309745043516159,0.2812104523181915,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8441332578659058,0.3751637637615204,0.3574848473072052,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8437932133674622,0.3745565116405487,0.2637024521827698,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8199762105941772,0.3414304554462433,0.3257806897163391,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6839580535888672,0.1957002282142639,0.895122230052948,285.026611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1691589355469,297.2242126464844,285.0243225097656,1.0,0.5017642378807068,0.7385664582252502,0.7385664582252502,1.0,1.0,-2.549015998840332,1.1332473754882812,1.4157687425613403,0.5532790422439575,1.0,1.0,0.0,135.93101501464844,128.0,57207.59765625,0.0,1531.3515625,1.0,280.04351806640625,283.63189697265625,298.4039001464844,302.0694580078125,293.1499938964844,293.1499938964844,279.75,32879.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339952826499939,1.0,0.0,0.0,3.813099384307861,3.813124418258667,9.70173687164788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.7880859375,0.0,1697.9146728515625,1895.4371337890625,0.0,2785.66845703125,0.9396385550498962,1.0,0.0,3.0,1.0,0.0
17748240,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.7943799495697021,0.309745043516159,0.2812104523181915,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8441332578659058,0.3751637637615204,0.3574848473072052,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8437932133674622,0.3745565116405487,0.2637024521827698,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8199762105941772,0.3414304554462433,0.3257806897163391,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.6839580535888672,0.1957002282142639,0.895122230052948,285.026611328125,284.95001220703125,297.1012878417969,295.4228515625,297.1691589355469,297.2242126464844,285.0243225097656,1.0,0.5017642378807068,0.7385664582252502,0.7385664582252502,1.0,1.0,-2.549015998840332,1.1332473754882812,1.4157687425613403,0.5532790422439575,1.0,1.0,0.0,135.93101501464844,128.0,57207.59765625,0.0,1531.3515625,1.0,280.04351806640625,283.63189697265625,298.4039001464844,302.0694580078125,293.1499938964844,293.1499938964844,279.75,32879.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339952826499939,1.0,0.0,0.0,3.813099384307861,3.813124418258667,9.70173687164788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9417.7880859375,0.0,1697.9146728515625,1895.4371337890625,0.0,2785.66845703125,0.9396385550498962,1.0,0.0,3.0,1.0,0.0
17748300,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7968363165855408,0.3098118603229522,0.281442791223526,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8468354940414429,0.3757301568984985,0.3581496477127075,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8463050127029419,0.3748234510421753,0.2640098929405212,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8225623965263367,0.3419684767723083,0.3264016807079315,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6861493587493896,0.1958234310150146,0.8958486318588257,284.8758850097656,284.95001220703125,297.11431884765625,295.424560546875,297.1736755371094,297.22198486328125,284.8681945800781,1.0,0.5010591745376587,0.7376598119735718,0.7376598119735718,1.0,1.0,-2.5520873069763184,1.1344122886657717,1.417674899101257,0.5539119839668274,0.9022418856620787,0.9022418856620787,0.0,134.5220947265625,128.0,58172.51953125,0.0,1529.3453369140625,1.0,279.7944641113281,283.4602966308594,298.462646484375,302.2975769042969,293.1499938964844,293.1499938964844,279.75,36481.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409266471862793,1.0,0.0,0.0,3.803286075592041,3.803311824798584,9.65186586654454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.544921875,0.0,1714.2440185546875,1895.4371337890625,0.0,2850.374267578125,0.937936305999756,1.0,0.0,3.0,1.0,0.0
17748360,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7999119758605957,0.3096533119678497,0.2812584340572357,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8503004908561707,0.3760910630226135,0.3584485054016113,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8495317697525024,0.3748570084571838,0.2640063762664795,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8258340358734131,0.3423165678977966,0.3266860246658325,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6889910101890564,0.1958239525556564,0.8955907821655273,284.884521484375,284.95001220703125,297.1274108886719,295.4263000488281,297.1771545410156,297.2176513671875,284.88818359375,1.0,0.4995009005069732,0.7367943525314331,0.7367943525314331,1.0,1.0,-2.552255630493164,1.1342016458511353,1.4180538654327393,0.553800106048584,0.8817937970161438,0.8817937970161438,0.0,132.3687286376953,116.0,57911.41015625,0.0,1520.2034912109375,1.0,279.7566833496094,283.48223876953125,298.4518737792969,302.2340087890625,293.1499938964844,293.1499938964844,280.04998779296875,38957.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431528806686401,1.0,0.0,0.0,3.711570978164673,3.71159601211548,9.19197475468536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.2763671875,0.0,1625.258544921875,1895.4371337890625,0.0,2871.186279296875,0.921183466911316,1.0,0.0,3.0,1.0,0.0
17748420,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8116552233695984,0.3105493783950805,0.2814833521842956,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8629828095436096,0.3777766823768616,0.3594849109649658,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8617818355560303,0.3760510981082916,0.2643997967243194,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.837573230266571,0.3438957929611206,0.3276437222957611,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6995545625686646,0.1963720321655273,0.8959311842918396,285.0242614746094,284.95001220703125,297.1539306640625,295.4300842285156,297.1895446777344,297.2186279296875,285.02215576171875,1.0,0.4948752224445343,0.7350633144378662,0.7350633144378662,1.0,1.0,-2.5557973384857178,1.1353349685668943,1.4204622507095337,0.5542637705802917,1.0,1.0,0.0,125.17659759521484,104.0,57345.4140625,0.0,1493.625244140625,1.0,280.04364013671875,283.6246032714844,298.40838623046875,302.0832824707031,293.1499938964844,293.1499938964844,279.75,33106.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349323272705078,1.0,0.0,0.0,3.829840660095215,3.8298659324646,9.787115686776815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.177734375,0.0,1719.8892822265625,1895.4371337890625,0.0,2794.406982421875,0.943579077720642,1.0,0.0,3.0,1.0,0.0
17748480,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8116552233695984,0.3105493783950805,0.2814833521842956,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8629828095436096,0.3777766823768616,0.3594849109649658,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8617818355560303,0.3760510981082916,0.2643997967243194,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.837573230266571,0.3438957929611206,0.3276437222957611,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.6995545625686646,0.1963720321655273,0.8959311842918396,285.0242614746094,284.95001220703125,297.1539306640625,295.4300842285156,297.1895446777344,297.2186279296875,285.02215576171875,1.0,0.4948752224445343,0.7350633144378662,0.7350633144378662,1.0,1.0,-2.5557973384857178,1.1353349685668943,1.4204622507095337,0.5542637705802917,1.0,1.0,0.0,125.17659759521484,104.0,57345.4140625,0.0,1493.625244140625,1.0,280.04364013671875,283.6246032714844,298.40838623046875,302.0832824707031,293.1499938964844,293.1499938964844,279.75,33106.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349323272705078,1.0,0.0,0.0,3.829840660095215,3.8298659324646,9.787115686776815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.177734375,0.0,1719.8892822265625,1895.4371337890625,0.0,2794.406982421875,0.943579077720642,1.0,0.0,3.0,1.0,0.0
17748540,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8264566659927368,0.3105805814266205,0.2814471125602722,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8804888725280762,0.3787810206413269,0.3603145480155945,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.878783106803894,0.3764393329620361,0.2646141648292541,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8536863327026367,0.3448555171489715,0.3284136056900024,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7136560082435608,0.196609228849411,0.8959258794784546,284.8849182128906,284.95001220703125,297.1808776855469,295.4342041015625,297.19879150390625,297.21368408203125,284.8881530761719,1.0,0.4888688325881958,0.7333323359489441,0.7333323359489441,1.0,1.0,-2.557934045791626,1.1357582807540894,1.422175645828247,0.5544981360435486,0.8841196298599243,0.8841196298599243,0.0,116.29349517822266,92.0,58032.70703125,0.0,1457.738037109375,1.0,279.7569580078125,283.47723388671875,298.4573059082031,302.246337890625,293.1499938964844,293.1499938964844,280.04998779296875,39006.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436600565910339,1.0,0.0,0.0,3.7250263690948486,3.7250516414642334,9.258741897610888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.8330078125,0.0,1641.2103271484375,1895.4371337890625,0.0,2875.929443359375,0.92425274848938,1.0,0.0,3.0,1.0,0.0
17748600,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8264566659927368,0.3105805814266205,0.2814471125602722,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8804888725280762,0.3787810206413269,0.3603145480155945,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.878783106803894,0.3764393329620361,0.2646141648292541,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8536863327026367,0.3448555171489715,0.3284136056900024,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7136560082435608,0.196609228849411,0.8959258794784546,284.8849182128906,284.95001220703125,297.1808776855469,295.4342041015625,297.19879150390625,297.21368408203125,284.8881530761719,1.0,0.4888688325881958,0.7333323359489441,0.7333323359489441,1.0,1.0,-2.557934045791626,1.1357582807540894,1.422175645828247,0.5544981360435486,0.8841196298599243,0.8841196298599243,0.0,116.29349517822266,92.0,58032.70703125,0.0,1457.738037109375,1.0,279.7569580078125,283.47723388671875,298.4573059082031,302.246337890625,293.1499938964844,293.1499938964844,280.04998779296875,39006.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436600565910339,1.0,0.0,0.0,3.7250263690948486,3.7250516414642334,9.258741897610888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.8330078125,0.0,1641.2103271484375,1895.4371337890625,0.0,2875.929443359375,0.92425274848938,1.0,0.0,3.0,1.0,0.0
17748660,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8467300534248352,0.3115928471088409,0.2816609144210815,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9047561287879944,0.3805430233478546,0.3613001704216003,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9025241732597352,0.3776932656764984,0.2649648487567901,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8764593005180359,0.3464868664741516,0.3293040692806244,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7310904264450073,0.1972546726465225,0.8961395621299744,285.0256652832031,284.95001220703125,297.20831298828125,295.43878173828125,297.2122497558594,297.2159118652344,285.0237121582031,1.0,0.4819814264774322,0.7317216992378235,0.7317216992378235,1.0,1.0,-2.5611164569854736,1.1367400884628296,1.424376368522644,0.5548885464668274,1.0,1.0,0.0,105.94857788085938,80.0,57444.67578125,0.0,1416.77880859375,1.0,280.0437316894531,283.62164306640625,298.416015625,302.0968933105469,293.1499938964844,293.1499938964844,279.75,33211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352455496788025,1.0,0.0,0.0,3.839519500732422,3.8395450115203857,9.836645631366991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7900390625,0.0,1732.4659423828125,1895.4371337890625,0.0,2797.328369140625,0.9458175897598268,1.0,0.0,3.0,1.0,0.0
17748720,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8467300534248352,0.3115928471088409,0.2816609144210815,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9047561287879944,0.3805430233478546,0.3613001704216003,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9025241732597352,0.3776932656764984,0.2649648487567901,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8764593005180359,0.3464868664741516,0.3293040692806244,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7310904264450073,0.1972546726465225,0.8961395621299744,285.0256652832031,284.95001220703125,297.20831298828125,295.43878173828125,297.2122497558594,297.2159118652344,285.0237121582031,1.0,0.4819814264774322,0.7317216992378235,0.7317216992378235,1.0,1.0,-2.5611164569854736,1.1367400884628296,1.424376368522644,0.5548885464668274,1.0,1.0,0.0,105.94857788085938,80.0,57444.67578125,0.0,1416.77880859375,1.0,280.0437316894531,283.62164306640625,298.416015625,302.0968933105469,293.1499938964844,293.1499938964844,279.75,33211.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352455496788025,1.0,0.0,0.0,3.839519500732422,3.8395450115203857,9.836645631366991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9451.7900390625,0.0,1732.4659423828125,1895.4371337890625,0.0,2797.328369140625,0.9458175897598268,1.0,0.0,3.0,1.0,0.0
