time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8732412457466125,0.3117339015007019,0.2816574573516845,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9384729862213136,0.3816129565238952,0.3621231615543365,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9353281855583192,0.3780946433544159,0.2651441991329193,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9057733416557312,0.3474556803703308,0.3300217688083648,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7529293894767761,0.1975653022527694,0.8961495757102966,284.88531494140625,284.95001220703125,297.2362976074219,295.4438171386719,297.222412109375,297.2118225097656,284.88848876953125,1.0,0.4745896756649017,0.7301110625267029,0.7301110625267029,1.0,1.0,-2.5631980895996094,1.137159824371338,1.4260382652282717,0.5551295876502991,0.88694167137146,0.88694167137146,0.0,95.2186279296875,68.0,58152.56640625,0.0,1372.6114501953125,1.0,279.75689697265625,283.4727478027344,298.4665222167969,302.2626037597656,293.1499938964844,293.1499938964844,280.04998779296875,38963.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438893556594849,1.0,0.0,0.0,3.7371864318847656,3.7372119426727295,9.319290370513044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9267578125,0.0,1655.0518798828125,1895.4371337890625,0.0,2878.07421875,0.9269156455993652,1.0,0.0,3.0,1.0,0.0
17748840,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8732412457466125,0.3117339015007019,0.2816574573516845,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9384729862213136,0.3816129565238952,0.3621231615543365,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9353281855583192,0.3780946433544159,0.2651441991329193,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.9057733416557312,0.3474556803703308,0.3300217688083648,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7529293894767761,0.1975653022527694,0.8961495757102966,284.88531494140625,284.95001220703125,297.2362976074219,295.4438171386719,297.222412109375,297.2118225097656,284.88848876953125,1.0,0.4745896756649017,0.7301110625267029,0.7301110625267029,1.0,1.0,-2.5631980895996094,1.137159824371338,1.4260382652282717,0.5551295876502991,0.88694167137146,0.88694167137146,0.0,95.2186279296875,68.0,58152.56640625,0.0,1372.6114501953125,1.0,279.75689697265625,283.4727478027344,298.4665222167969,302.2626037597656,293.1499938964844,293.1499938964844,280.04998779296875,38963.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438893556594849,1.0,0.0,0.0,3.7371864318847656,3.7372119426727295,9.319290370513044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.9267578125,0.0,1655.0518798828125,1895.4371337890625,0.0,2878.07421875,0.9269156455993652,1.0,0.0,3.0,1.0,0.0
17748900,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8898890614509583,0.3121686279773712,0.2815967500209808,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.958337664604187,0.3824174106121063,0.3624594807624817,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9550791382789612,0.3785975873470306,0.2651625275611877,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9253323078155518,0.3481682538986206,0.3302947282791137,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.7667518258094788,0.1978460103273391,0.8958690762519836,285.0264587402344,284.95001220703125,297.25048828125,295.446533203125,297.2289123535156,297.2120666503906,285.0325012207031,1.0,0.4706898033618927,0.7293057441711426,0.7293057441711426,1.0,1.0,-2.563537836074829,1.1370489597320557,1.426488995552063,0.5549904108047485,0.981699287891388,0.981699287891388,0.0,89.70657348632812,68.0,57382.2578125,0.0,1348.9677734375,1.0,280.00421142578125,283.6277160644531,298.4132080078125,302.0502319335937,293.1499938964844,293.1499938964844,280.04998779296875,34430.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375097513198853,1.0,0.0,0.0,3.776095151901245,3.776120185852051,9.514350836070662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.009765625,0.0,1665.8858642578125,1895.4371337890625,0.0,2818.4580078125,0.9343828558921814,1.0,0.0,3.0,1.0,0.0
17748960,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9118891358375548,0.3128405213356018,0.2819169163703918,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9805289506912231,0.3834317922592163,0.3631196618080139,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9775015711784364,0.3793282508850097,0.2654522061347961,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9505455493927002,0.3490669429302215,0.3308540880680084,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.7849330902099609,0.1982603669166565,0.8964037895202637,285.0277404785156,284.95001220703125,297.2648620605469,295.44940185546875,297.2366638183594,297.2145690917969,285.026123046875,1.0,0.466824859380722,0.7284977436065674,0.7284977436065674,1.0,1.0,-2.566375970840454,1.138124704360962,1.4282512664794922,0.5554987788200378,1.0,1.0,0.0,83.79103088378906,86.0,57550.75,0.0,1326.71728515625,1.0,280.0435791015625,283.6195373535156,298.4265441894531,302.1138610839844,293.1499938964844,293.1499938964844,279.75,33335.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354747891426086,1.0,0.0,0.0,3.848130226135254,3.8481557369232178,9.88081637842697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.69140625,0.0,1743.95458984375,1895.4371337890625,0.0,2799.466796875,0.9478843212127686,1.0,0.0,3.0,1.0,0.0
17749020,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9136805534362792,0.3130205571651459,0.2823721170425415,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9825782775878906,0.384526640176773,0.3644013404846191,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9790890216827391,0.3796840906143188,0.2659198939800262,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9529600143432616,0.3499895334243774,0.3319598138332367,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7865378856658936,0.1985827386379242,0.8985223770141602,284.8868408203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2474670410156,297.2106628417969,284.8905029296875,1.0,0.4684192538261413,0.7268816828727722,0.7268816828727722,1.0,1.0,-2.5729007720947266,1.1406596899032593,1.4322412014007568,0.5567936301231384,0.8923379778862,0.8923379778862,0.0,83.72593688964844,104.0,58371.6171875,0.0,1334.721435546875,1.0,279.75604248046875,283.46844482421875,298.4794616699219,302.28680419921875,293.1499938964844,293.1499938964844,280.04998779296875,38777.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442227840423584,1.0,0.0,0.0,3.754419088363648,3.7544445991516113,9.405433161191468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.921875,0.0,1673.8497314453125,1895.4371337890625,0.0,2881.192626953125,0.930636465549469,1.0,0.0,3.0,1.0,0.0
17749080,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9136805534362792,0.3130205571651459,0.2823721170425415,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9825782775878906,0.384526640176773,0.3644013404846191,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9790890216827391,0.3796840906143188,0.2659198939800262,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9529600143432616,0.3499895334243774,0.3319598138332367,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7865378856658936,0.1985827386379242,0.8985223770141602,284.8868408203125,284.95001220703125,297.2940979003906,295.4555358886719,297.2474670410156,297.2106628417969,284.8905029296875,1.0,0.4684192538261413,0.7268816828727722,0.7268816828727722,1.0,1.0,-2.5729007720947266,1.1406596899032593,1.4322412014007568,0.5567936301231384,0.8923379778862,0.8923379778862,0.0,83.72593688964844,104.0,58371.6171875,0.0,1334.721435546875,1.0,279.75604248046875,283.46844482421875,298.4794616699219,302.28680419921875,293.1499938964844,293.1499938964844,280.04998779296875,38777.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442227840423584,1.0,0.0,0.0,3.754419088363648,3.7544445991516113,9.405433161191468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.921875,0.0,1673.8497314453125,1895.4371337890625,0.0,2881.192626953125,0.930636465549469,1.0,0.0,3.0,1.0,0.0
17749140,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8903290629386902,0.3140131533145904,0.2832379937171936,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9601938128471376,0.3862670660018921,0.3660610616207123,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9555330276489258,0.3807868361473083,0.2666766345500946,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.92713862657547,0.3514756262302398,0.3334056735038757,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7673383951187134,0.1991761326789856,0.9018540382385254,285.0393371582031,284.95001220703125,297.3240051269531,295.4623107910156,297.2618103027344,297.2124938964844,285.0387878417969,1.0,0.4750410318374634,0.7252656817436218,0.7252656817436218,1.0,1.0,-2.5825772285461426,1.1447113752365112,1.4378658533096311,0.5587735176086426,1.0,1.0,0.0,90.77545166015624,122.0,57839.70703125,0.0,1378.117919921875,1.0,280.0435791015625,283.62432861328125,298.44140625,302.1448974609375,293.1499938964844,293.1499938964844,279.75,33585.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361569046974182,1.0,0.0,0.0,3.8609938621521,3.8610196113586426,9.94698666545446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.0029296875,0.0,1761.71435546875,1895.4371337890625,0.0,2805.831298828125,0.950860857963562,1.0,0.0,3.0,1.0,0.0
17749200,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8903290629386902,0.3140131533145904,0.2832379937171936,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9601938128471376,0.3862670660018921,0.3660610616207123,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.9555330276489258,0.3807868361473083,0.2666766345500946,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.92713862657547,0.3514756262302398,0.3334056735038757,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.7673383951187134,0.1991761326789856,0.9018540382385254,285.0393371582031,284.95001220703125,297.3240051269531,295.4623107910156,297.2618103027344,297.2124938964844,285.0387878417969,1.0,0.4750410318374634,0.7252656817436218,0.7252656817436218,1.0,1.0,-2.5825772285461426,1.1447113752365112,1.4378658533096311,0.5587735176086426,1.0,1.0,0.0,90.77545166015624,122.0,57839.70703125,0.0,1378.117919921875,1.0,280.0435791015625,283.62432861328125,298.44140625,302.1448974609375,293.1499938964844,293.1499938964844,279.75,33585.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361569046974182,1.0,0.0,0.0,3.8609938621521,3.8610196113586426,9.94698666545446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9504.0029296875,0.0,1761.71435546875,1895.4371337890625,0.0,2805.831298828125,0.950860857963562,1.0,0.0,3.0,1.0,0.0
17749260,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8592666387557983,0.3139906823635101,0.2839694917201996,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9235300421714784,0.3872081637382507,0.3676789104938507,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9179821014404296,0.3809656202793121,0.2673718631267547,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8927011489868164,0.3522209227085113,0.334820032119751,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7419286966323853,0.1993125677108764,0.9054136872291564,284.8931884765625,284.95001220703125,297.35467529296875,295.4697265625,297.2724304199219,297.2071838378906,284.8960266113281,1.0,0.4847445785999298,0.7234838008880615,0.7234838008880615,1.0,1.0,-2.5922188758850098,1.1486488580703735,1.4435700178146362,0.5608234405517578,0.9054806232452391,0.9054806232452391,0.0,102.50907135009766,140.0,58823.33984375,0.0,1442.4739990234375,1.0,279.756591796875,283.4634094238281,298.4960021972656,302.3301696777344,293.1499938964844,293.1499938964844,279.45001220703125,38270.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845392107963562,1.0,0.0,0.0,3.7900390625,3.790064811706543,9.584747431290452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.15625,0.0,1712.2606201171875,1895.4371337890625,0.0,2892.1328125,0.9381954669952391,1.0,0.0,3.0,1.0,0.0
17749320,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8592666387557983,0.3139906823635101,0.2839694917201996,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9235300421714784,0.3872081637382507,0.3676789104938507,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9179821014404296,0.3809656202793121,0.2673718631267547,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8927011489868164,0.3522209227085113,0.334820032119751,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.7419286966323853,0.1993125677108764,0.9054136872291564,284.8931884765625,284.95001220703125,297.35467529296875,295.4697265625,297.2724304199219,297.2071838378906,284.8960266113281,1.0,0.4847445785999298,0.7234838008880615,0.7234838008880615,1.0,1.0,-2.5922188758850098,1.1486488580703735,1.4435700178146362,0.5608234405517578,0.9054806232452391,0.9054806232452391,0.0,102.50907135009766,140.0,58823.33984375,0.0,1442.4739990234375,1.0,279.756591796875,283.4634094238281,298.4960021972656,302.3301696777344,293.1499938964844,293.1499938964844,279.45001220703125,38270.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845392107963562,1.0,0.0,0.0,3.7900390625,3.790064811706543,9.584747431290452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9676.15625,0.0,1712.2606201171875,1895.4371337890625,0.0,2892.1328125,0.9381954669952391,1.0,0.0,3.0,1.0,0.0
17749380,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8296023607254028,0.3137009441852569,0.2842001318931579,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8882977366447449,0.3878494203090668,0.3688265979290008,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8829823136329651,0.380837470293045,0.2676748931407928,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8606237769126892,0.3526683747768402,0.3357938528060913,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7172344326972961,0.199163481593132,0.9075344204902648,284.8887939453125,284.95001220703125,297.3861694335937,295.4779052734375,297.2821044921875,297.1994934082031,284.8922119140625,1.0,0.4958839118480682,0.721701979637146,0.721701979637146,1.0,1.0,-2.597956895828247,1.15072762966156,1.447229266166687,0.56178879737854,0.8357210159301758,0.8357210159301758,0.0,117.33123779296876,158.0,58982.2734375,0.0,1515.71337890625,1.0,279.45770263671875,283.4450988769531,298.4883117675781,302.3437805175781,293.1499938964844,293.1499938964844,279.75,41233.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502225875854492,1.0,0.0,0.0,3.533742427825928,3.533766269683838,8.332265224453295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.56640625,0.0,1445.5411376953125,1895.4371337890625,0.0,2937.355712890625,0.884774923324585,1.0,0.0,3.0,1.0,0.0
17749440,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8296023607254028,0.3137009441852569,0.2842001318931579,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8882977366447449,0.3878494203090668,0.3688265979290008,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8829823136329651,0.380837470293045,0.2676748931407928,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8606237769126892,0.3526683747768402,0.3357938528060913,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7172344326972961,0.199163481593132,0.9075344204902648,284.8887939453125,284.95001220703125,297.3861694335937,295.4779052734375,297.2821044921875,297.1994934082031,284.8922119140625,1.0,0.4958839118480682,0.721701979637146,0.721701979637146,1.0,1.0,-2.597956895828247,1.15072762966156,1.447229266166687,0.56178879737854,0.8357210159301758,0.8357210159301758,0.0,117.33123779296876,158.0,58982.2734375,0.0,1515.71337890625,1.0,279.45770263671875,283.4450988769531,298.4883117675781,302.3437805175781,293.1499938964844,293.1499938964844,279.75,41233.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502225875854492,1.0,0.0,0.0,3.533742427825928,3.533766269683838,8.332265224453295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.56640625,0.0,1445.5411376953125,1895.4371337890625,0.0,2937.355712890625,0.884774923324585,1.0,0.0,3.0,1.0,0.0
17749500,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8172845244407654,0.314092218875885,0.2846182882785797,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8741409182548523,0.3886066675186157,0.3696469068527221,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8687459826469421,0.3812813758850097,0.268042117357254,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8474926352500916,0.3532871901988983,0.3365011215209961,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.7057816982269287,0.1993023753166198,0.9090969562530518,285.0196838378906,284.95001220703125,297.4022216796875,295.4822692871094,297.2893371582031,297.1996459960937,285.0239562988281,1.0,0.5018609166145325,0.7208110690116882,0.7208110690116882,1.0,1.0,-2.6026086807250977,1.1526230573654177,1.4499856233596802,0.5626692771911621,0.9233385324478148,0.9233385324478148,0.0,125.10752868652344,158.0,58394.7578125,0.0,1556.5164794921875,1.0,279.69891357421875,283.5845031738281,298.4378967285156,302.13629150390625,293.1499938964844,293.1499938964844,279.75,34786.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427206873893738,1.0,0.0,0.0,3.5857322216033936,3.5857553482055664,8.579243058193242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.408203125,0.0,1453.9130859375,1895.4371337890625,0.0,2867.14501953125,0.8923126459121704,1.0,0.0,3.0,1.0,0.0
17749560,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8060469627380371,0.3145864009857178,0.2853467762470245,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8619442582130432,0.3894767761230469,0.37075275182724,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8565395474433899,0.3818482458591461,0.2686493992805481,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8362759947776794,0.3540123403072357,0.3374707102775574,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6952559947967529,0.1995203346014022,0.911423921585083,285.012451171875,284.95001220703125,297.4184875488281,295.48681640625,297.2973937988281,297.2011413574219,285.01092529296875,1.0,0.508111834526062,0.7198900580406189,0.7198900580406189,1.0,1.0,-2.609502077102661,1.1555668115615845,1.453935146331787,0.5641343593597412,0.9417718648910522,0.9417718648910522,0.0,132.96961975097656,161.0,58654.76953125,0.0,1600.95556640625,1.0,279.7420959472656,283.56964111328125,298.4569091796875,302.2081604003906,293.1499938964844,293.1499938964844,279.45001220703125,33303.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401885032653809,1.0,0.0,0.0,3.664121866226196,3.6641454696655273,8.95845460036071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.63671875,0.0,1528.67919921875,1895.4371337890625,0.0,2843.476318359375,0.9064328670501708,1.0,0.0,3.0,1.0,0.0
17749620,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7907060980796814,0.3144723176956177,0.2859095633029938,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8468994498252869,0.3903186023235321,0.3722007572650909,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8413029313087463,0.3819532096385956,0.2692299783229828,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8222392797470093,0.3546400070190429,0.3387002348899841,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6816824078559875,0.1994702666997909,0.9138557314872742,284.9114990234375,284.95001220703125,297.4517517089844,295.4965515136719,297.3092041015625,297.19598388671875,284.9144287109375,1.0,0.5161833167076111,0.7180480360984802,0.7180480360984802,1.0,1.0,-2.6170246601104736,1.1584309339523315,1.4585936069488523,0.5655901432037354,0.8546819686889648,0.8546819686889648,0.0,144.13990783691406,149.0,59315.53125,0.0,1661.26171875,1.0,279.45758056640625,283.4570617675781,298.5152893066406,302.38067626953125,293.1499938964844,293.1499938964844,279.75,38778.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479495048522949,1.0,0.0,0.0,3.5431745052337646,3.5431978702545166,8.376803748433304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0751953125,0.0,1437.714599609375,1895.4371337890625,0.0,2916.069091796875,0.8842142224311829,1.0,0.0,3.0,1.0,0.0
17749680,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7907060980796814,0.3144723176956177,0.2859095633029938,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8468994498252869,0.3903186023235321,0.3722007572650909,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8413029313087463,0.3819532096385956,0.2692299783229828,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8222392797470093,0.3546400070190429,0.3387002348899841,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.6816824078559875,0.1994702666997909,0.9138557314872742,284.9114990234375,284.95001220703125,297.4517517089844,295.4965515136719,297.3092041015625,297.19598388671875,284.9144287109375,1.0,0.5161833167076111,0.7180480360984802,0.7180480360984802,1.0,1.0,-2.6170246601104736,1.1584309339523315,1.4585936069488523,0.5655901432037354,0.8546819686889648,0.8546819686889648,0.0,144.13990783691406,149.0,59315.53125,0.0,1661.26171875,1.0,279.45758056640625,283.4570617675781,298.5152893066406,302.38067626953125,293.1499938964844,293.1499938964844,279.75,38778.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479495048522949,1.0,0.0,0.0,3.5431745052337646,3.5431978702545166,8.376803748433304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.0751953125,0.0,1437.714599609375,1895.4371337890625,0.0,2916.069091796875,0.8842142224311829,1.0,0.0,3.0,1.0,0.0
17749740,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7892025709152222,0.3151871860027313,0.2863699495792389,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8458747863769531,0.3918090760707855,0.3734559118747711,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.839866042137146,0.3828137218952179,0.2696980237960815,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.821170449256897,0.3558575510978699,0.3397151231765747,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6802130937576294,0.1997598111629486,0.9148491024971008,285.0179443359375,284.95001220703125,297.4859619140625,295.5071716308594,297.32489013671875,297.1969299316406,285.0152893066406,1.0,0.5174035429954529,0.7162060141563416,0.7162060141563416,1.0,1.0,-2.6220595836639404,1.1601232290267944,1.461936354637146,0.566278874874115,0.9586046934127808,0.9586046934127808,0.0,145.75230407714844,137.0,58968.6171875,0.0,1675.6119384765625,1.0,279.7425231933594,283.56549072265625,298.4869689941406,302.2606811523437,293.1499938964844,293.1499938964844,279.45001220703125,32687.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402536511421204,1.0,0.0,0.0,3.68952751159668,3.68955135345459,9.083114491659216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.2958984375,0.0,1552.5396728515625,1895.4371337890625,0.0,2844.085205078125,0.9115422964096068,1.0,0.0,3.0,1.0,0.0
17749800,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7892025709152222,0.3151871860027313,0.2863699495792389,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8458747863769531,0.3918090760707855,0.3734559118747711,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.839866042137146,0.3828137218952179,0.2696980237960815,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.821170449256897,0.3558575510978699,0.3397151231765747,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.6802130937576294,0.1997598111629486,0.9148491024971008,285.0179443359375,284.95001220703125,297.4859619140625,295.5071716308594,297.32489013671875,297.1969299316406,285.0152893066406,1.0,0.5174035429954529,0.7162060141563416,0.7162060141563416,1.0,1.0,-2.6220595836639404,1.1601232290267944,1.461936354637146,0.566278874874115,0.9586046934127808,0.9586046934127808,0.0,145.75230407714844,137.0,58968.6171875,0.0,1675.6119384765625,1.0,279.7425231933594,283.56549072265625,298.4869689941406,302.2606811523437,293.1499938964844,293.1499938964844,279.45001220703125,32687.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402536511421204,1.0,0.0,0.0,3.68952751159668,3.68955135345459,9.083114491659216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.2958984375,0.0,1552.5396728515625,1895.4371337890625,0.0,2844.085205078125,0.9115422964096068,1.0,0.0,3.0,1.0,0.0
17749860,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7943915724754333,0.3150316476821899,0.286323219537735,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8517010807991028,0.3925814628601074,0.3742454349994659,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8450974225997925,0.3828523457050323,0.2697924971580505,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8265492916107178,0.3564262092113495,0.3402957320213318,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6847912669181824,0.1997158974409103,0.9144787192344666,284.9009704589844,284.95001220703125,297.52117919921875,295.5186767578125,297.33758544921875,297.19189453125,284.9041442871094,1.0,0.5148425698280334,0.7143234610557556,0.7143234610557556,1.0,1.0,-2.623326063156128,1.1599749326705933,1.4633510112762451,0.5660780072212219,0.8579540848731995,0.8579540848731995,0.0,141.99240112304688,125.0,59554.83203125,0.0,1660.6002197265625,1.0,279.4573669433594,283.4407958984375,298.5403747558594,302.42486572265625,293.1499938964844,293.1499938964844,279.75,38882.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486063480377197,1.0,0.0,0.0,3.5711259841918945,3.5711495876312256,8.509491635777522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3779296875,0.0,1468.274169921875,1895.4371337890625,0.0,2922.218994140625,0.8903317451477051,1.0,0.0,3.0,1.0,0.0
17749920,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7943915724754333,0.3150316476821899,0.286323219537735,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8517010807991028,0.3925814628601074,0.3742454349994659,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8450974225997925,0.3828523457050323,0.2697924971580505,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8265492916107178,0.3564262092113495,0.3402957320213318,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6847912669181824,0.1997158974409103,0.9144787192344666,284.9009704589844,284.95001220703125,297.52117919921875,295.5186767578125,297.33758544921875,297.19189453125,284.9041442871094,1.0,0.5148425698280334,0.7143234610557556,0.7143234610557556,1.0,1.0,-2.623326063156128,1.1599749326705933,1.4633510112762451,0.5660780072212219,0.8579540848731995,0.8579540848731995,0.0,141.99240112304688,125.0,59554.83203125,0.0,1660.6002197265625,1.0,279.4573669433594,283.4407958984375,298.5403747558594,302.42486572265625,293.1499938964844,293.1499938964844,279.75,38882.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486063480377197,1.0,0.0,0.0,3.5711259841918945,3.5711495876312256,8.509491635777522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.3779296875,0.0,1468.274169921875,1895.4371337890625,0.0,2922.218994140625,0.8903317451477051,1.0,0.0,3.0,1.0,0.0
17749980,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8055441379547119,0.3158373534679413,0.2865013778209686,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8636468648910522,0.3941173851490021,0.3751625716686249,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8563191890716553,0.3837704956531524,0.270017921924591,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.837447464466095,0.3576920926570892,0.3409774303436279,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6945326924324036,0.2000939697027206,0.9141096472740172,285.01300048828125,284.95001220703125,297.5574645996094,295.5311584472656,297.3547668457031,297.1939697265625,285.010498046875,1.0,0.5100241899490356,0.7124409079551697,0.7124409079551697,1.0,1.0,-2.6252827644348145,1.1601731777191162,1.4651097059249878,0.565893292427063,0.960821807384491,0.960821807384491,0.0,134.586181640625,113.0,59120.03125,0.0,1630.2406005859375,1.0,279.74267578125,283.5560607910156,298.5096740722656,302.2942810058594,293.1499938964844,293.1499938964844,279.45001220703125,32885.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405579328536987,1.0,0.0,0.0,3.7080326080322266,3.708056688308716,9.174457318295026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.666015625,0.0,1575.0257568359375,1895.4371337890625,0.0,2846.928466796875,0.9158509373664856,1.0,0.0,3.0,1.0,0.0
17750040,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8055441379547119,0.3158373534679413,0.2865013778209686,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8636468648910522,0.3941173851490021,0.3751625716686249,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8563191890716553,0.3837704956531524,0.270017921924591,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.837447464466095,0.3576920926570892,0.3409774303436279,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.6945326924324036,0.2000939697027206,0.9141096472740172,285.01300048828125,284.95001220703125,297.5574645996094,295.5311584472656,297.3547668457031,297.1939697265625,285.010498046875,1.0,0.5100241899490356,0.7124409079551697,0.7124409079551697,1.0,1.0,-2.6252827644348145,1.1601731777191162,1.4651097059249878,0.565893292427063,0.960821807384491,0.960821807384491,0.0,134.586181640625,113.0,59120.03125,0.0,1630.2406005859375,1.0,279.74267578125,283.5560607910156,298.5096740722656,302.2942810058594,293.1499938964844,293.1499938964844,279.45001220703125,32885.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405579328536987,1.0,0.0,0.0,3.7080326080322266,3.708056688308716,9.174457318295026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9688.666015625,0.0,1575.0257568359375,1895.4371337890625,0.0,2846.928466796875,0.9158509373664856,1.0,0.0,3.0,1.0,0.0
17750100,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8125960826873779,0.315900057554245,0.2866131961345672,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8715289235115051,0.3946209251880646,0.375650405883789,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8637955784797668,0.3839228451251983,0.270155131816864,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8446069955825806,0.3580892086029053,0.3413476645946502,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7009353637695312,0.2001754939556121,0.9140811562538148,284.870849609375,284.95001220703125,297.5760192871094,295.53778076171875,297.3623352050781,297.1929016113281,284.8650207519531,1.0,0.5071257948875427,0.7114996314048767,0.7114996314048767,1.0,1.0,-2.626583337783813,1.1604059934616089,1.466177463531494,0.5659487247467041,0.8651006817817688,0.8651006817817688,0.0,130.11465454101562,113.0,59977.61328125,0.0,1612.0501708984375,1.0,279.4963073730469,283.3968505859375,298.5711669921875,302.5227355957031,293.1499938964844,293.1499938964844,279.45001220703125,37196.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468858003616333,1.0,0.0,0.0,3.682030916213989,3.6820554733276367,9.046241302712588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9374.9892578125,0.0,1578.1292724609375,1895.4371337890625,0.0,2906.111572265625,0.9109508991241456,1.0,0.0,3.0,1.0,0.0
17750160,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8194155693054199,0.3157959580421448,0.2863648235797882,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.87970370054245,0.3949691951274872,0.3758206665515899,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8715272545814514,0.3839031159877777,0.2700256705284118,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8520562052726746,0.3583412766456604,0.3414276540279388,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7074503898620605,0.2001622021198272,0.9132629632949828,284.89752197265625,284.95001220703125,297.5948791503906,295.5446472167969,297.3691101074219,297.1902160644531,284.9012451171875,1.0,0.5038703680038452,0.7106332182884216,0.7106332182884216,1.0,1.0,-2.625449180603028,1.1595101356506348,1.465938925743103,0.5653910636901855,0.858553946018219,0.858553946018219,0.0,125.58356475830078,101.0,59670.83984375,0.0,1590.1849365234375,1.0,279.457275390625,283.4338684082031,298.56463623046875,302.4569091796875,293.1499938964844,293.1499938964844,279.75,39112.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484954237937927,1.0,0.0,0.0,3.58362340927124,3.583647489547729,8.569156193516392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.974609375,0.0,1483.433837890625,1895.4371337890625,0.0,2921.18017578125,0.8932241201400757,1.0,0.0,3.0,1.0,0.0
17750220,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8376421332359314,0.3167002201080322,0.2865231931209564,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9017888307571412,0.396586149930954,0.3766961395740509,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8927963972091675,0.3849121928215027,0.2702282965183258,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8725627660751343,0.3596882224082947,0.3420677185058594,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7237245440483093,0.20064477622509,0.9128082990646362,285.0126647949219,284.95001220703125,297.6334533691406,295.5592041015625,297.38787841796875,297.193359375,285.0108947753906,1.0,0.4969114959239959,0.7089004516601562,0.7089004516601562,1.0,1.0,-2.6271512508392334,1.1596269607543943,1.4675242900848389,0.5651580095291138,0.962845504283905,0.962845504283905,0.0,115.10592651367188,89.0,59231.6875,0.0,1545.6412353515625,1.0,279.7421569824219,283.5524597167969,298.5370788574219,302.3280029296875,293.1499938964844,293.1499938964844,279.45001220703125,33009.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402365446090698,1.0,0.0,0.0,3.717241764068604,3.7172658443450928,9.22008439374622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.5029296875,0.0,1586.486572265625,1895.4371337890625,0.0,2843.92529296875,0.9182468056678772,1.0,0.0,3.0,1.0,0.0
17750280,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8376421332359314,0.3167002201080322,0.2865231931209564,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9017888307571412,0.396586149930954,0.3766961395740509,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8927963972091675,0.3849121928215027,0.2702282965183258,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8725627660751343,0.3596882224082947,0.3420677185058594,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7237245440483093,0.20064477622509,0.9128082990646362,285.0126647949219,284.95001220703125,297.6334533691406,295.5592041015625,297.38787841796875,297.193359375,285.0108947753906,1.0,0.4969114959239959,0.7089004516601562,0.7089004516601562,1.0,1.0,-2.6271512508392334,1.1596269607543943,1.4675242900848389,0.5651580095291138,0.962845504283905,0.962845504283905,0.0,115.10592651367188,89.0,59231.6875,0.0,1545.6412353515625,1.0,279.7421569824219,283.5524597167969,298.5370788574219,302.3280029296875,293.1499938964844,293.1499938964844,279.45001220703125,33009.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402365446090698,1.0,0.0,0.0,3.717241764068604,3.7172658443450928,9.22008439374622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.5029296875,0.0,1586.486572265625,1895.4371337890625,0.0,2843.92529296875,0.9182468056678772,1.0,0.0,3.0,1.0,0.0
17750340,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8603150248527527,0.3167288303375244,0.2863838374614715,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9311787486076356,0.3974968492984772,0.377340704202652,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9200658798217772,0.3851139843463897,0.2702324688434601,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8982179760932922,0.3603982627391815,0.3425062894821167,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7425124645233154,0.200797438621521,0.9120209217071532,284.89825439453125,284.95001220703125,297.6732482910156,295.5748596191406,297.4036560058594,297.1903686523437,284.9015808105469,1.0,0.4894601702690124,0.7071676850318909,0.7071676850318909,1.0,1.0,-2.6273505687713623,1.1589936017990112,1.468356966972351,0.5646566152572632,0.861509382724762,0.861509382724762,0.0,104.32967376708984,77.0,59814.828125,0.0,1497.6536865234375,1.0,279.4571533203125,283.4295654296875,298.5940246582031,302.4940795898437,293.1499938964844,293.1499938964844,279.75,39016.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480136394500732,1.0,0.0,0.0,3.596405506134033,3.596429347991944,8.630393040220952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.60546875,0.0,1496.593017578125,1895.4371337890625,0.0,2916.66943359375,0.8960440158843994,1.0,0.0,3.0,1.0,0.0
17750400,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8603150248527527,0.3167288303375244,0.2863838374614715,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9311787486076356,0.3974968492984772,0.377340704202652,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9200658798217772,0.3851139843463897,0.2702324688434601,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8982179760932922,0.3603982627391815,0.3425062894821167,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7425124645233154,0.200797438621521,0.9120209217071532,284.89825439453125,284.95001220703125,297.6732482910156,295.5748596191406,297.4036560058594,297.1903686523437,284.9015808105469,1.0,0.4894601702690124,0.7071676850318909,0.7071676850318909,1.0,1.0,-2.6273505687713623,1.1589936017990112,1.468356966972351,0.5646566152572632,0.861509382724762,0.861509382724762,0.0,104.32967376708984,77.0,59814.828125,0.0,1497.6536865234375,1.0,279.4571533203125,283.4295654296875,298.5940246582031,302.4940795898437,293.1499938964844,293.1499938964844,279.75,39016.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480136394500732,1.0,0.0,0.0,3.596405506134033,3.596429347991944,8.630393040220952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.60546875,0.0,1496.593017578125,1895.4371337890625,0.0,2916.66943359375,0.8960440158843994,1.0,0.0,3.0,1.0,0.0
17750460,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.892657458782196,0.3176855146884918,0.2865484654903412,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9695335030555724,0.3991613984107971,0.3782176971435547,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.958934724330902,0.3861787915229797,0.2704419493675232,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9361158013343812,0.3617945313453674,0.3431499898433685,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7690935730934143,0.2013455033302307,0.911674439907074,285.0151672363281,284.95001220703125,297.7143249511719,295.5916748046875,297.4237365722656,297.1940002441406,285.0127868652344,1.0,0.4816887378692627,0.7054785490036011,0.7054785490036011,1.0,1.0,-2.629204511642456,1.159181833267212,1.4700227975845337,0.5644409656524658,0.9676401615142822,0.9676401615142822,0.0,92.81683349609376,80.0,59375.2421875,0.0,1448.5809326171875,1.0,279.74285888671875,283.549560546875,298.5687255859375,302.3682861328125,293.1499938964844,293.1499938964844,279.45001220703125,32936.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396665453910828,1.0,0.0,0.0,3.730481147766113,3.7305052280426025,9.285877808906662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.2509765625,0.0,1601.138671875,1895.4371337890625,0.0,2838.599853515625,0.9209652543067932,1.0,0.0,3.0,1.0,0.0
17750520,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.892657458782196,0.3176855146884918,0.2865484654903412,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9695335030555724,0.3991613984107971,0.3782176971435547,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.958934724330902,0.3861787915229797,0.2704419493675232,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9361158013343812,0.3617945313453674,0.3431499898433685,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.7690935730934143,0.2013455033302307,0.911674439907074,285.0151672363281,284.95001220703125,297.7143249511719,295.5916748046875,297.4237365722656,297.1940002441406,285.0127868652344,1.0,0.4816887378692627,0.7054785490036011,0.7054785490036011,1.0,1.0,-2.629204511642456,1.159181833267212,1.4700227975845337,0.5644409656524658,0.9676401615142822,0.9676401615142822,0.0,92.81683349609376,80.0,59375.2421875,0.0,1448.5809326171875,1.0,279.74285888671875,283.549560546875,298.5687255859375,302.3682861328125,293.1499938964844,293.1499938964844,279.45001220703125,32936.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396665453910828,1.0,0.0,0.0,3.730481147766113,3.7305052280426025,9.285877808906662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.2509765625,0.0,1601.138671875,1895.4371337890625,0.0,2838.599853515625,0.9209652543067932,1.0,0.0,3.0,1.0,0.0
17750580,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9131281971931458,0.3177227973937988,0.28662770986557,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9889156222343444,0.4000853896141052,0.379091739654541,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.97937273979187,0.3864015936851501,0.2706218361854553,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9592927098274232,0.3625221252441406,0.3438208997249603,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7861027121543884,0.2015318125486374,0.912051558494568,284.89862060546875,284.95001220703125,297.7567138671875,295.6097106933594,297.44073486328125,297.191162109375,284.90203857421875,1.0,0.4784498512744903,0.703789472579956,0.703789472579956,1.0,1.0,-2.6318295001983643,1.159705400466919,1.472124099731445,0.564508318901062,0.8657206892967224,0.8657206892967224,0.0,87.18000030517578,98.0,60027.65625,0.0,1426.8116455078125,1.0,279.4570617675781,283.42449951171875,298.6292419433594,302.5412292480469,293.1499938964844,293.1499938964844,279.75,38904.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475388884544373,1.0,0.0,0.0,3.613613367080689,3.613637685775757,8.713179795449832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7236328125,0.0,1514.578857421875,1895.4371337890625,0.0,2912.22509765625,0.8997498750686646,1.0,0.0,3.0,1.0,0.0
