time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9131281971931458,0.3177227973937988,0.28662770986557,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9889156222343444,0.4000853896141052,0.379091739654541,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.97937273979187,0.3864015936851501,0.2706218361854553,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.9592927098274232,0.3625221252441406,0.3438208997249603,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7861027121543884,0.2015318125486374,0.912051558494568,284.89862060546875,284.95001220703125,297.7567138671875,295.6097106933594,297.44073486328125,297.191162109375,284.90203857421875,1.0,0.4784498512744903,0.703789472579956,0.703789472579956,1.0,1.0,-2.6318295001983643,1.159705400466919,1.472124099731445,0.564508318901062,0.8657206892967224,0.8657206892967224,0.0,87.18000030517578,98.0,60027.65625,0.0,1426.8116455078125,1.0,279.4570617675781,283.42449951171875,298.6292419433594,302.5412292480469,293.1499938964844,293.1499938964844,279.75,38904.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475388884544373,1.0,0.0,0.0,3.613613367080689,3.613637685775757,8.713179795449832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7236328125,0.0,1514.578857421875,1895.4371337890625,0.0,2912.22509765625,0.8997498750686646,1.0,0.0,3.0,1.0,0.0
17750700,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9101653695106506,0.3180881440639496,0.2867640554904938,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9868165850639344,0.4008226692676544,0.3796241581439972,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9768296480178832,0.386833131313324,0.2707826197147369,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9566108584403992,0.3631335198879242,0.3442522287368774,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7838261723518372,0.2017427086830139,0.91269052028656,285.0289611816406,284.95001220703125,297.7784423828125,295.6191711425781,297.45074462890625,297.1919250488281,285.0336608886719,1.0,0.4797313511371612,0.7029449343681335,0.7029449343681335,1.0,1.0,-2.6341052055358887,1.160439133644104,1.473666071891785,0.5646882653236389,0.956292986869812,0.956292986869812,0.0,88.03373718261719,98.0,59405.3359375,0.0,1433.6827392578125,1.0,279.7014465332031,283.5651550292969,298.585693359375,302.3447265625,293.1499938964844,293.1499938964844,279.75,33942.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841286301612854,1.0,0.0,0.0,3.667989730834961,3.668013572692871,8.977378342933662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.53515625,0.0,1537.8062744140625,1895.4371337890625,0.0,2853.735595703125,0.9098106622695924,1.0,0.0,3.0,1.0,0.0
17750760,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9020994901657104,0.3186024725437164,0.2872947156429291,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.97990882396698,0.4017034769058227,0.3805198669433594,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9690814018249512,0.3874293565750122,0.2712434530258178,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.94808828830719,0.3638835549354553,0.3450236916542053,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7771818041801453,0.2020387053489685,0.914369523525238,285.021728515625,284.95001220703125,297.8005065917969,295.62896728515625,297.4617004394531,297.1942138671875,285.019775390625,1.0,0.4823698699474334,0.7020703554153442,0.7020703554153442,1.0,1.0,-2.639314651489258,1.162542462348938,1.4767721891403198,0.5656285285949707,0.978089153766632,0.978089153766632,0.0,90.56855010986328,116.0,59687.39453125,0.0,1452.0572509765625,1.0,279.7427673339844,283.5491943359375,298.6073303222656,302.42352294921875,293.1499938964844,293.1499938964844,279.45001220703125,32810.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394516110420227,1.0,0.0,0.0,3.750092029571533,3.7501165866851807,9.383765586790104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.1787109375,0.0,1622.8851318359375,1895.4371337890625,0.0,2836.592041015625,0.9254637956619264,1.0,0.0,3.0,1.0,0.0
17750820,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.873881459236145,0.318438172340393,0.2877934277057647,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9504721164703368,0.402470588684082,0.3818756937980652,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9372861981391908,0.3875376582145691,0.2718013226985931,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9153804779052734,0.3645012974739074,0.3462095260620117,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7538247108459473,0.2020784020423889,0.917051076889038,284.8992919921875,284.95001220703125,297.845703125,295.6495056152344,297.4791564941406,297.18994140625,284.9027099609375,1.0,0.4902874529361725,0.7003212571144104,0.7003212571144104,1.0,1.0,-2.6468665599823,1.165351629257202,1.4815149307250977,0.5668931007385254,0.8753998279571533,0.8753998279571533,0.0,100.24248504638672,134.0,60505.80859375,0.0,1505.881591796875,1.0,279.45684814453125,283.4152526855469,298.6717224121094,302.6116638183594,293.1499938964844,293.1499938964844,279.75,38593.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478385210037231,1.0,0.0,0.0,3.650630235671997,3.650654792785645,8.892604910215596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.947265625,0.0,1553.2750244140625,1895.4371337890625,0.0,2915.0302734375,0.9076552391052246,1.0,0.0,3.0,1.0,0.0
17750880,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.873881459236145,0.318438172340393,0.2877934277057647,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9504721164703368,0.402470588684082,0.3818756937980652,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9372861981391908,0.3875376582145691,0.2718013226985931,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9153804779052734,0.3645012974739074,0.3462095260620117,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7538247108459473,0.2020784020423889,0.917051076889038,284.8992919921875,284.95001220703125,297.845703125,295.6495056152344,297.4791564941406,297.18994140625,284.9027099609375,1.0,0.4902874529361725,0.7003212571144104,0.7003212571144104,1.0,1.0,-2.6468665599823,1.165351629257202,1.4815149307250977,0.5668931007385254,0.8753998279571533,0.8753998279571533,0.0,100.24248504638672,134.0,60505.80859375,0.0,1505.881591796875,1.0,279.45684814453125,283.4152526855469,298.6717224121094,302.6116638183594,293.1499938964844,293.1499938964844,279.75,38593.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478385210037231,1.0,0.0,0.0,3.650630235671997,3.650654792785645,8.892604910215596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.947265625,0.0,1553.2750244140625,1895.4371337890625,0.0,2915.0302734375,0.9076552391052246,1.0,0.0,3.0,1.0,0.0
17750940,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8453521132469177,0.3190838694572449,0.2885953187942505,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9148491024971008,0.4038815200328827,0.3834790885448456,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9022175669670104,0.3884510099887848,0.2726074159145355,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8838966488838196,0.3657471239566803,0.3476645648479461,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7304482460021973,0.2023907601833343,0.9202712178230286,285.0272827148437,284.95001220703125,297.89239501953125,295.6714172363281,297.5004577636719,297.1913757324219,285.02520751953125,1.0,0.5005246996879578,0.6985720992088318,0.6985720992088318,1.0,1.0,-2.6563363075256348,1.1690843105316162,1.4872519969940186,0.5684841275215149,0.993334412574768,0.993334412574768,0.0,113.14461517333984,152.0,60187.375,0.0,1577.3021240234375,1.0,279.7432861328125,283.5440979003906,298.6518249511719,302.4991149902344,293.1499938964844,293.1499938964844,279.45001220703125,32748.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401823043823242,1.0,0.0,0.0,3.787308931350708,3.787333726882935,9.570943575454294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.123046875,0.0,1666.1175537109375,1895.4371337890625,0.0,2843.418701171875,0.9337198734283448,1.0,0.0,3.0,1.0,0.0
17751000,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8453521132469177,0.3190838694572449,0.2885953187942505,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9148491024971008,0.4038815200328827,0.3834790885448456,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9022175669670104,0.3884510099887848,0.2726074159145355,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8838966488838196,0.3657471239566803,0.3476645648479461,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7304482460021973,0.2023907601833343,0.9202712178230286,285.0272827148437,284.95001220703125,297.89239501953125,295.6714172363281,297.5004577636719,297.1913757324219,285.02520751953125,1.0,0.5005246996879578,0.6985720992088318,0.6985720992088318,1.0,1.0,-2.6563363075256348,1.1690843105316162,1.4872519969940186,0.5684841275215149,0.993334412574768,0.993334412574768,0.0,113.14461517333984,152.0,60187.375,0.0,1577.3021240234375,1.0,279.7432861328125,283.5440979003906,298.6518249511719,302.4991149902344,293.1499938964844,293.1499938964844,279.45001220703125,32748.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401823043823242,1.0,0.0,0.0,3.787308931350708,3.787333726882935,9.570943575454294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.123046875,0.0,1666.1175537109375,1895.4371337890625,0.0,2843.418701171875,0.9337198734283448,1.0,0.0,3.0,1.0,0.0
17751060,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8192939758300781,0.3186997771263122,0.2891185581684112,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8838344812393188,0.4044317603111267,0.3848671615123749,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8720823526382446,0.3884543180465698,0.2732673585414886,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8553409576416016,0.3662550449371338,0.3489824831485748,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7076390981674194,0.2022377848625183,0.9231818914413452,284.8958435058594,284.95001220703125,297.9406433105469,295.6947326660156,297.51837158203125,297.1856994628906,284.8992004394531,1.0,0.5120607614517212,0.696626603603363,0.696626603603363,1.0,1.0,-2.664514303207397,1.1720757484436035,1.4924386739730835,0.5697894096374512,0.8858343362808228,0.8858343362808228,0.0,128.5973663330078,170.0,61082.1640625,0.0,1658.9554443359375,1.0,279.45654296875,283.4004821777344,298.71832275390625,302.69451904296875,293.1499938964844,293.1499938964844,279.75,38438.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488366603851318,1.0,0.0,0.0,3.698765516281128,3.6987903118133545,9.12865630198212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8740234375,0.0,1606.5897216796875,1895.4371337890625,0.0,2924.3759765625,0.9181445837020874,1.0,0.0,3.0,1.0,0.0
17751120,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8192939758300781,0.3186997771263122,0.2891185581684112,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8838344812393188,0.4044317603111267,0.3848671615123749,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8720823526382446,0.3884543180465698,0.2732673585414886,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8553409576416016,0.3662550449371338,0.3489824831485748,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7076390981674194,0.2022377848625183,0.9231818914413452,284.8958435058594,284.95001220703125,297.9406433105469,295.6947326660156,297.51837158203125,297.1856994628906,284.8992004394531,1.0,0.5120607614517212,0.696626603603363,0.696626603603363,1.0,1.0,-2.664514303207397,1.1720757484436035,1.4924386739730835,0.5697894096374512,0.8858343362808228,0.8858343362808228,0.0,128.5973663330078,170.0,61082.1640625,0.0,1658.9554443359375,1.0,279.45654296875,283.4004821777344,298.71832275390625,302.69451904296875,293.1499938964844,293.1499938964844,279.75,38438.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488366603851318,1.0,0.0,0.0,3.698765516281128,3.6987903118133545,9.12865630198212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.8740234375,0.0,1606.5897216796875,1895.4371337890625,0.0,2924.3759765625,0.9181445837020874,1.0,0.0,3.0,1.0,0.0
17751180,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7959693670272827,0.3191904127597809,0.2898895144462585,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8587963581085205,0.4056782126426697,0.3864325881004333,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8476033210754395,0.3892836570739746,0.2741077840328216,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8324494957923889,0.3674091398715973,0.3504792749881744,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6863106489181519,0.2023868560791015,0.926276922225952,285.031005859375,284.95001220703125,297.990478515625,295.7194519042969,297.54052734375,297.18621826171875,285.029296875,1.0,0.5242149233818054,0.6946810483932495,0.6946810483932495,1.0,1.0,-2.673842668533325,1.175621509552002,1.4982211589813232,0.5712088346481323,1.0,1.0,0.0,145.0693359375,158.0,60708.46484375,0.0,1747.444091796875,1.0,279.7436218261719,283.5375061035156,298.6999816894531,302.5806884765625,293.1499938964844,293.1499938964844,279.45001220703125,32972.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841212809085846,1.0,0.0,0.0,3.826446533203125,3.8264718055725098,9.769776170287514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.53515625,0.0,1714.7288818359375,1895.4371337890625,0.0,2853.048828125,0.9426491260528564,1.0,0.0,3.0,1.0,0.0
17751240,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.7959693670272827,0.3191904127597809,0.2898895144462585,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8587963581085205,0.4056782126426697,0.3864325881004333,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8476033210754395,0.3892836570739746,0.2741077840328216,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8324494957923889,0.3674091398715973,0.3504792749881744,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.6863106489181519,0.2023868560791015,0.926276922225952,285.031005859375,284.95001220703125,297.990478515625,295.7194519042969,297.54052734375,297.18621826171875,285.029296875,1.0,0.5242149233818054,0.6946810483932495,0.6946810483932495,1.0,1.0,-2.673842668533325,1.175621509552002,1.4982211589813232,0.5712088346481323,1.0,1.0,0.0,145.0693359375,158.0,60708.46484375,0.0,1747.444091796875,1.0,279.7436218261719,283.5375061035156,298.6999816894531,302.5806884765625,293.1499938964844,293.1499938964844,279.45001220703125,32972.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841212809085846,1.0,0.0,0.0,3.826446533203125,3.8264718055725098,9.769776170287514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.53515625,0.0,1714.7288818359375,1895.4371337890625,0.0,2853.048828125,0.9426491260528564,1.0,0.0,3.0,1.0,0.0
17751300,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.7911675572395325,0.3190819323062897,0.2901740968227386,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8540774583816528,0.4060171246528625,0.3871110379695892,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8429375290870667,0.3893817961215973,0.2744601368904114,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.828121542930603,0.3677346408367157,0.3511247932910919,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6820250749588013,0.202325701713562,0.9272201657295228,284.8834533691406,284.95001220703125,298.0159912109375,295.7323608398437,297.55059814453125,297.1843566894531,284.8764343261719,1.0,0.5266050100326538,0.6937083005905151,0.6937083005905151,1.0,1.0,-2.67734169960022,1.1768101453781128,1.500531554222107,0.5717447996139526,0.912639617919922,0.912639617919922,0.0,148.92942810058594,158.0,61770.7734375,0.0,1770.20361328125,1.0,279.49444580078125,283.36785888671875,298.7673645019531,302.8255310058594,293.1499938964844,293.1499938964844,279.45001220703125,36205.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477122783660889,1.0,0.0,0.0,3.821796417236328,3.821822166442871,9.746045179781504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9644.921875,0.0,1734.439208984375,1895.4371337890625,0.0,2913.847900390625,0.9420931935310364,1.0,0.0,3.0,1.0,0.0
17751360,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.788853645324707,0.3187409937381744,0.289970725774765,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8520680665969849,0.4061332941055298,0.3873339891433716,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8408379554748535,0.3892406225204468,0.274446576833725,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8262724280357361,0.3678568005561828,0.3513491749763489,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.6800237894058228,0.2021329402923584,0.926820993423462,284.8902282714844,284.95001220703125,298.0419311523437,295.74566650390625,297.55963134765625,297.18035888671875,284.893310546875,1.0,0.5274459719657898,0.6927171349525452,0.6927171349525452,1.0,1.0,-2.677143096923828,1.1762462854385376,1.500896692276001,0.5712918043136597,0.8933641314506531,0.8933641314506531,0.0,150.53872680664062,146.0,61572.26171875,0.0,1777.2532958984375,1.0,279.4565734863281,283.3848571777344,298.7684020996094,302.7779235839844,293.1499938964844,293.1499938964844,279.75,38460.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496465682983398,1.0,0.0,0.0,3.7432358264923096,3.7432613372802734,9.349484457743528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.2197265625,0.0,1658.27587890625,1895.4371337890625,0.0,2931.960693359375,0.9278796911239624,1.0,0.0,3.0,1.0,0.0
17751420,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7919417023658752,0.3193089067935943,0.2900809645652771,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8557077050209045,0.4073933064937591,0.3881509900093078,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8440818786621094,0.3901238143444061,0.2747633755207062,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8296676278114319,0.3690454065799713,0.3521213829517364,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6825836300849915,0.2023067325353622,0.926413893699646,285.0281677246094,284.95001220703125,298.0950927734375,295.7734375,297.5836486816406,297.1818542480469,285.0269470214844,1.0,0.5260363221168518,0.6907347440719604,0.6907347440719604,1.0,1.0,-2.6790707111358643,1.1762369871139526,1.5028338432312012,0.5708006620407104,1.0,1.0,0.0,148.34486389160156,134.0,61004.37890625,0.0,1770.0989990234375,1.0,279.7434997558594,283.5285339355469,298.75164794921875,302.654296875,293.1499938964844,293.1499938964844,279.45001220703125,33455.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415480256080627,1.0,0.0,0.0,3.853299856185913,3.853325366973877,9.90738158179738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.6474609375,0.0,1751.2322998046875,1895.4371337890625,0.0,2856.181884765625,0.9490349888801576,1.0,0.0,3.0,1.0,0.0
17751480,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7919417023658752,0.3193089067935943,0.2900809645652771,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8557077050209045,0.4073933064937591,0.3881509900093078,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8440818786621094,0.3901238143444061,0.2747633755207062,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8296676278114319,0.3690454065799713,0.3521213829517364,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.6825836300849915,0.2023067325353622,0.926413893699646,285.0281677246094,284.95001220703125,298.0950927734375,295.7734375,297.5836486816406,297.1818542480469,285.0269470214844,1.0,0.5260363221168518,0.6907347440719604,0.6907347440719604,1.0,1.0,-2.6790707111358643,1.1762369871139526,1.5028338432312012,0.5708006620407104,1.0,1.0,0.0,148.34486389160156,134.0,61004.37890625,0.0,1770.0989990234375,1.0,279.7434997558594,283.5285339355469,298.75164794921875,302.654296875,293.1499938964844,293.1499938964844,279.45001220703125,33455.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415480256080627,1.0,0.0,0.0,3.853299856185913,3.853325366973877,9.90738158179738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.6474609375,0.0,1751.2322998046875,1895.4371337890625,0.0,2856.181884765625,0.9490349888801576,1.0,0.0,3.0,1.0,0.0
17751540,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8001357913017273,0.3190464973449707,0.2898883819580078,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8647967576980591,0.4079596996307373,0.3886945247650146,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8525262475013733,0.3902312517166137,0.2748640775680542,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8380314111709595,0.3696207702159881,0.3526472151279449,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6898000836372375,0.2021933645009994,0.925359547138214,284.8890686035156,284.95001220703125,298.1499938964844,295.8027648925781,297.60516357421875,297.1778259277344,284.891845703125,1.0,0.5219093561172485,0.6887523531913757,0.6887523531913757,1.0,1.0,-2.678986072540283,1.1752328872680664,1.5037531852722168,0.5699217915534973,0.8967404365539551,0.8967404365539551,0.0,142.31002807617188,122.0,61816.93359375,0.0,1742.41259765625,1.0,279.4566955566406,283.3777160644531,298.82147216796875,302.84637451171875,293.1499938964844,293.1499938964844,279.75,38593.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491699695587158,1.0,0.0,0.0,3.765288591384888,3.765314340591431,9.45997157941747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.58984375,0.0,1685.2745361328125,1895.4371337890625,0.0,2927.497314453125,0.9329516291618348,1.0,0.0,3.0,1.0,0.0
17751600,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8001357913017273,0.3190464973449707,0.2898883819580078,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8647967576980591,0.4079596996307373,0.3886945247650146,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8525262475013733,0.3902312517166137,0.2748640775680542,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8380314111709595,0.3696207702159881,0.3526472151279449,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6898000836372375,0.2021933645009994,0.925359547138214,284.8890686035156,284.95001220703125,298.1499938964844,295.8027648925781,297.60516357421875,297.1778259277344,284.891845703125,1.0,0.5219093561172485,0.6887523531913757,0.6887523531913757,1.0,1.0,-2.678986072540283,1.1752328872680664,1.5037531852722168,0.5699217915534973,0.8967404365539551,0.8967404365539551,0.0,142.31002807617188,122.0,61816.93359375,0.0,1742.41259765625,1.0,279.4566955566406,283.3777160644531,298.82147216796875,302.84637451171875,293.1499938964844,293.1499938964844,279.75,38593.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491699695587158,1.0,0.0,0.0,3.765288591384888,3.765314340591431,9.45997157941747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.58984375,0.0,1685.2745361328125,1895.4371337890625,0.0,2927.497314453125,0.9329516291618348,1.0,0.0,3.0,1.0,0.0
17751660,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8132372498512268,0.3197925686836242,0.2899174690246582,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8794801831245422,0.409341037273407,0.3893654644489288,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8664191961288452,0.3912684619426727,0.2750983834266662,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8515068888664246,0.3709487617015838,0.353292167186737,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7014917135238647,0.2025247663259506,0.924433708190918,285.0308837890625,284.95001220703125,298.2059326171875,295.8330078125,297.63134765625,297.1810913085937,285.0299987792969,1.0,0.5161535143852234,0.6869708895683289,0.6869708895683289,1.0,1.0,-2.679764032363892,1.1747478246688845,1.5050163269042969,0.5691766738891602,1.0,1.0,0.0,133.54579162597656,110.0,61196.859375,0.0,1703.52685546875,1.0,279.7436218261719,283.52667236328125,298.8090515136719,302.723876953125,293.1499938964844,293.1499938964844,279.45001220703125,33692.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406469821929932,1.0,0.0,0.0,3.867022752761841,3.867048501968384,9.978074331229436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.1591796875,0.0,1769.997802734375,1895.4371337890625,0.0,2847.7607421875,0.9523065090179444,1.0,0.0,3.0,1.0,0.0
17751720,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8132372498512268,0.3197925686836242,0.2899174690246582,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8794801831245422,0.409341037273407,0.3893654644489288,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8664191961288452,0.3912684619426727,0.2750983834266662,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8515068888664246,0.3709487617015838,0.353292167186737,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.7014917135238647,0.2025247663259506,0.924433708190918,285.0308837890625,284.95001220703125,298.2059326171875,295.8330078125,297.63134765625,297.1810913085937,285.0299987792969,1.0,0.5161535143852234,0.6869708895683289,0.6869708895683289,1.0,1.0,-2.679764032363892,1.1747478246688845,1.5050163269042969,0.5691766738891602,1.0,1.0,0.0,133.54579162597656,110.0,61196.859375,0.0,1703.52685546875,1.0,279.7436218261719,283.52667236328125,298.8090515136719,302.723876953125,293.1499938964844,293.1499938964844,279.45001220703125,33692.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406469821929932,1.0,0.0,0.0,3.867022752761841,3.867048501968384,9.978074331229436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.1591796875,0.0,1769.997802734375,1895.4371337890625,0.0,2847.7607421875,0.9523065090179444,1.0,0.0,3.0,1.0,0.0
17751780,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8286038041114807,0.3196734189987182,0.2897236943244934,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.898218035697937,0.4100100994110107,0.389866292476654,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8843541741371155,0.3915035128593445,0.2751855850219726,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8689866065979004,0.3716420829296112,0.3537887036800384,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7158781290054321,0.2025525122880935,0.9233319759368896,284.89031982421875,284.95001220703125,298.2621765136719,295.8634338378906,297.6541748046875,297.17840576171875,284.89306640625,1.0,0.5094848275184631,0.6851893663406372,0.6851893663406372,1.0,1.0,-2.679517984390259,1.173739314079285,1.505778670310974,0.5683119297027588,0.9010664820671082,0.9010664820671082,0.0,123.69756317138672,98.0,62037.3203125,0.0,1658.1834716796875,1.0,279.45660400390625,283.37371826171875,298.8815002441406,302.9201965332031,293.1499938964844,293.1499938964844,279.1499938964844,38543.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481229543685913,1.0,0.0,0.0,3.7825536727905273,3.7825794219970703,9.54692382038047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.3125,0.0,1705.421142578125,1895.4371337890625,0.0,2917.69287109375,0.9367684125900269,1.0,0.0,3.0,1.0,0.0
17751840,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8286038041114807,0.3196734189987182,0.2897236943244934,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.898218035697937,0.4100100994110107,0.389866292476654,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8843541741371155,0.3915035128593445,0.2751855850219726,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8689866065979004,0.3716420829296112,0.3537887036800384,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7158781290054321,0.2025525122880935,0.9233319759368896,284.89031982421875,284.95001220703125,298.2621765136719,295.8634338378906,297.6541748046875,297.17840576171875,284.89306640625,1.0,0.5094848275184631,0.6851893663406372,0.6851893663406372,1.0,1.0,-2.679517984390259,1.173739314079285,1.505778670310974,0.5683119297027588,0.9010664820671082,0.9010664820671082,0.0,123.69756317138672,98.0,62037.3203125,0.0,1658.1834716796875,1.0,279.45660400390625,283.37371826171875,298.8815002441406,302.9201965332031,293.1499938964844,293.1499938964844,279.1499938964844,38543.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481229543685913,1.0,0.0,0.0,3.7825536727905273,3.7825794219970703,9.54692382038047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.3125,0.0,1705.421142578125,1895.4371337890625,0.0,2917.69287109375,0.9367684125900269,1.0,0.0,3.0,1.0,0.0
17751900,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8060302734375,0.8371132016181946,0.3194878399372101,0.2894115149974823,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.9089701771736144,0.4101989865303039,0.3898949921131134,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8945361375808716,0.3914777338504791,0.2750577330589294,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059997558594,0.8790242075920105,0.3718623518943786,0.3538408279418945,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.7233197093009949,0.2024831920862198,0.9222094416618348,284.8059997558594,284.95001220703125,298.2903747558594,295.8786926269531,297.6650085449219,297.1759948730469,284.8092346191406,1.0,0.5058093070983887,0.684298574924469,0.684298574924469,1.0,1.0,-2.6777381896972656,1.1724542379379272,1.5052839517593384,0.5674301981925964,0.8114648461341858,0.8114648461341858,0.0,118.6042251586914,98.0,62379.1484375,0.0,1632.3779296875,1.0,279.1978454589844,283.27935791015625,298.912353515625,303.055908203125,293.1499938964844,293.1499938964844,279.1499938964844,43347.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523920178413391,1.0,0.0,0.0,3.646127462387085,3.6461527347564697,8.870682108863548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.994140625,0.0,1583.7777099609375,1895.4371337890625,0.0,2957.679931640625,0.9070332646369934,1.0,0.0,3.0,1.0,0.0
17751960,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8467996716499329,0.3194947242736816,0.2890816628932953,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9220018982887268,0.4105327427387237,0.3898851871490478,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9060337543487548,0.3916232287883758,0.2749066948890686,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8903775215148926,0.3722166717052459,0.3538603484630584,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7314434051513672,0.2024818807840347,0.9209547638893129,284.8905029296875,284.95001220703125,298.31866455078125,295.8940124511719,297.6765441894531,297.1747741699219,284.8930969238281,1.0,0.5019693374633789,0.683427631855011,0.683427631855011,1.0,1.0,-2.6756622791290283,1.1710408926010132,1.5046212673187256,0.566455066204071,0.8349276781082153,0.8349276781082153,0.0,113.34164428710938,86.0,62063.90234375,0.0,1605.4163818359375,1.0,279.1579895019531,283.3601379394531,298.8959045410156,302.9472351074219,293.1499938964844,293.1499938964844,279.45001220703125,41071.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85105961561203,1.0,0.0,0.0,3.5289618968963623,3.5289857387542725,8.309736472256191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.0869140625,0.0,1439.31787109375,1895.4371337890625,0.0,2945.196533203125,0.8835653066635132,1.0,0.0,3.0,1.0,0.0
17752020,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8747430443763733,0.3205596804618835,0.2893769741058349,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9574826955795288,0.4121531546115875,0.3907257616519928,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9409850239753724,0.3929514288902282,0.2753146588802337,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9230345487594604,0.3737925291061401,0.3546794056892395,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7541208267211914,0.2030203491449356,0.9205275177955629,285.0019226074219,284.95001220703125,298.3753662109375,295.9247436523437,297.7045288085937,297.18084716796875,285.001220703125,1.0,0.4943000078201294,0.6816856861114502,0.6816856861114502,1.0,1.0,-2.6779816150665283,1.171267032623291,1.5067145824432373,0.5660749077796936,0.9306727647781372,0.9306727647781372,0.0,101.6167221069336,74.0,61631.52734375,0.0,1555.1851806640625,1.0,279.4415283203125,283.477783203125,298.8917541503906,302.8330383300781,293.1499938964844,293.1499938964844,279.1499938964844,33735.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404704332351685,1.0,0.0,0.0,3.649420976638794,3.649444580078125,8.88671422671905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.8076171875,0.0,1515.5799560546875,1895.4371337890625,0.0,2846.11083984375,0.9032639265060424,1.0,0.0,3.0,1.0,0.0
17752080,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8747430443763733,0.3205596804618835,0.2893769741058349,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9574826955795288,0.4121531546115875,0.3907257616519928,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9409850239753724,0.3929514288902282,0.2753146588802337,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9230345487594604,0.3737925291061401,0.3546794056892395,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.7541208267211914,0.2030203491449356,0.9205275177955629,285.0019226074219,284.95001220703125,298.3753662109375,295.9247436523437,297.7045288085937,297.18084716796875,285.001220703125,1.0,0.4943000078201294,0.6816856861114502,0.6816856861114502,1.0,1.0,-2.6779816150665283,1.171267032623291,1.5067145824432373,0.5660749077796936,0.9306727647781372,0.9306727647781372,0.0,101.6167221069336,74.0,61631.52734375,0.0,1555.1851806640625,1.0,279.4415283203125,283.477783203125,298.8917541503906,302.8330383300781,293.1499938964844,293.1499938964844,279.1499938964844,33735.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404704332351685,1.0,0.0,0.0,3.649420976638794,3.649444580078125,8.88671422671905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.8076171875,0.0,1515.5799560546875,1895.4371337890625,0.0,2846.11083984375,0.9032639265060424,1.0,0.0,3.0,1.0,0.0
17752140,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9110553860664368,0.3207078278064728,0.2892999053001404,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.99318265914917,0.4130356013774872,0.391305148601532,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9800924062728882,0.3934395015239715,0.275484025478363,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.965055525302887,0.3747045695781708,0.3552663922309875,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7842597365379333,0.2032357156276703,0.9198259115219116,284.9150085449219,284.95001220703125,298.43231201171875,295.9555969238281,297.7287902832031,297.1802978515625,284.9170837402344,1.0,0.4864697754383087,0.6799437403678894,0.6799437403678894,1.0,1.0,-2.678656816482544,1.1706780195236206,1.5079787969589231,0.5654006600379944,0.8512737154960632,0.8512737154960632,0.0,90.13168334960938,92.0,62209.796875,0.0,1503.685791015625,1.0,279.1578369140625,283.3780212402344,298.96661376953125,303.01629638671875,293.1499938964844,293.1499938964844,279.45001220703125,38727.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465157747268677,1.0,0.0,0.0,3.522836208343506,3.522859573364258,8.280912879854441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.5498046875,0.0,1415.9368896484375,1895.4371337890625,0.0,2902.64794921875,0.8796757459640503,1.0,0.0,3.0,1.0,0.0
17752200,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9110553860664368,0.3207078278064728,0.2892999053001404,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.99318265914917,0.4130356013774872,0.391305148601532,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9800924062728882,0.3934395015239715,0.275484025478363,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.965055525302887,0.3747045695781708,0.3552663922309875,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.7842597365379333,0.2032357156276703,0.9198259115219116,284.9150085449219,284.95001220703125,298.43231201171875,295.9555969238281,297.7287902832031,297.1802978515625,284.9170837402344,1.0,0.4864697754383087,0.6799437403678894,0.6799437403678894,1.0,1.0,-2.678656816482544,1.1706780195236206,1.5079787969589231,0.5654006600379944,0.8512737154960632,0.8512737154960632,0.0,90.13168334960938,92.0,62209.796875,0.0,1503.685791015625,1.0,279.1578369140625,283.3780212402344,298.96661376953125,303.01629638671875,293.1499938964844,293.1499938964844,279.45001220703125,38727.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465157747268677,1.0,0.0,0.0,3.522836208343506,3.522859573364258,8.280912879854441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.5498046875,0.0,1415.9368896484375,1895.4371337890625,0.0,2902.64794921875,0.8796757459640503,1.0,0.0,3.0,1.0,0.0
17752260,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9139825105667114,0.3216267228126526,0.289908230304718,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.995586633682251,0.4145694077014923,0.3925400376319885,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.982658326625824,0.3946566879749298,0.2761650383472442,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.968244731426239,0.3762099742889404,0.356493592262268,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7865302562713623,0.2037731260061264,0.9216711521148682,285.0168151855469,284.95001220703125,298.4894104003906,295.9865417480469,297.75616455078125,297.1850280761719,285.0144958496094,1.0,0.4879438877105713,0.678197979927063,0.678197979927063,1.0,1.0,-2.685370922088623,1.172953963279724,1.512416958808899,0.5660347938537598,0.9522755146026612,0.9522755146026612,0.0,89.80689239501953,110.0,61988.390625,0.0,1511.4906005859375,1.0,279.4423217773437,283.4826965332031,298.964111328125,302.92578125,293.1499938964844,293.1499938964844,279.1499938964844,32694.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838470995426178,1.0,0.0,0.0,3.669386148452759,3.66940975189209,8.984214900920051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.3955078125,0.0,1529.9776611328125,1895.4371337890625,0.0,2827.432861328125,0.9070004820823668,1.0,0.0,3.0,1.0,0.0
17752320,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9139825105667114,0.3216267228126526,0.289908230304718,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.995586633682251,0.4145694077014923,0.3925400376319885,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.982658326625824,0.3946566879749298,0.2761650383472442,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.968244731426239,0.3762099742889404,0.356493592262268,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7865302562713623,0.2037731260061264,0.9216711521148682,285.0168151855469,284.95001220703125,298.4894104003906,295.9865417480469,297.75616455078125,297.1850280761719,285.0144958496094,1.0,0.4879438877105713,0.678197979927063,0.678197979927063,1.0,1.0,-2.685370922088623,1.172953963279724,1.512416958808899,0.5660347938537598,0.9522755146026612,0.9522755146026612,0.0,89.80689239501953,110.0,61988.390625,0.0,1511.4906005859375,1.0,279.4423217773437,283.4826965332031,298.964111328125,302.92578125,293.1499938964844,293.1499938964844,279.1499938964844,32694.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838470995426178,1.0,0.0,0.0,3.669386148452759,3.66940975189209,8.984214900920051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10193.3955078125,0.0,1529.9776611328125,1895.4371337890625,0.0,2827.432861328125,0.9070004820823668,1.0,0.0,3.0,1.0,0.0
17752380,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8891299366950989,0.3214987218379974,0.2903383076190948,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9743388891220092,0.415234625339508,0.3937037587165832,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9583870768547058,0.3949024975299835,0.2767502963542938,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.942157745361328,0.3769182562828064,0.3576774597167969,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7662051320075989,0.2038291543722152,0.9240049719810486,284.9108581542969,284.95001220703125,298.5466613769531,296.0175476074219,297.7792663574219,297.1820983886719,284.91357421875,1.0,0.4943396151065826,0.6764522194862366,0.6764522194862366,1.0,1.0,-2.6922218799591064,1.1752430200576782,1.516978740692139,0.5668575763702393,0.8622543215751648,0.8622543215751648,0.0,97.44415283203124,128.0,62773.78515625,0.0,1556.0533447265625,1.0,279.1575012207031,283.3642578125,299.03668212890625,303.1220703125,293.1499938964844,293.1499938964844,279.45001220703125,38340.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461729884147644,1.0,0.0,0.0,3.565171718597412,3.565195322036743,8.481139275318128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.0478515625,0.0,1457.9320068359375,1895.4371337890625,0.0,2899.43994140625,0.8886749744415283,1.0,0.0,3.0,1.0,0.0
17752440,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8891299366950989,0.3214987218379974,0.2903383076190948,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9743388891220092,0.415234625339508,0.3937037587165832,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9583870768547058,0.3949024975299835,0.2767502963542938,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.942157745361328,0.3769182562828064,0.3576774597167969,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7662051320075989,0.2038291543722152,0.9240049719810486,284.9108581542969,284.95001220703125,298.5466613769531,296.0175476074219,297.7792663574219,297.1820983886719,284.91357421875,1.0,0.4943396151065826,0.6764522194862366,0.6764522194862366,1.0,1.0,-2.6922218799591064,1.1752430200576782,1.516978740692139,0.5668575763702393,0.8622543215751648,0.8622543215751648,0.0,97.44415283203124,128.0,62773.78515625,0.0,1556.0533447265625,1.0,279.1575012207031,283.3642578125,299.03668212890625,303.1220703125,293.1499938964844,293.1499938964844,279.45001220703125,38340.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461729884147644,1.0,0.0,0.0,3.565171718597412,3.565195322036743,8.481139275318128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.0478515625,0.0,1457.9320068359375,1895.4371337890625,0.0,2899.43994140625,0.8886749744415283,1.0,0.0,3.0,1.0,0.0
