time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8739221096038818,0.3217611014842987,0.2905702292919159,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9582248330116272,0.4158271253108978,0.3942913711071014,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9407665729522704,0.3953253030776977,0.2770505249500274,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9241849780082704,0.3775051236152649,0.3582783341407776,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7536640167236328,0.2039490938186645,0.9251621961593628,285.03271484375,284.95001220703125,298.5753479003906,296.0330505371094,297.7919616699219,297.1826171875,285.0364990234375,1.0,0.4986753463745117,0.6755793690681458,0.6755793690681458,1.0,1.0,-2.6956753730773926,1.1764088869094849,1.5192663669586182,0.5671949982643127,0.949906289577484,0.949906289577484,0.0,102.9966049194336,128.0,62241.48046875,0.0,1586.4298095703125,1.0,279.400390625,283.495361328125,299.0026550292969,302.9397277832031,293.1499938964844,293.1499938964844,279.45001220703125,33552.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404080271720886,1.0,0.0,0.0,3.6273179054260254,3.627341270446777,8.779393283475656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9548.6279296875,0.0,1489.8818359375,1895.4371337890625,0.0,2845.52783203125,0.9003351330757141,1.0,0.0,3.0,1.0,0.0
17752560,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8598461747169495,0.322154700756073,0.2911328077316284,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9413292407989502,0.4165523648262024,0.3951861560344696,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9232100248336792,0.3958866000175476,0.2775995135307312,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.907457172870636,0.3782086968421936,0.3591569662094116,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7421053051948547,0.2041359990835189,0.9270573854446412,285.019775390625,284.95001220703125,298.60406494140625,296.048583984375,297.8053283691406,297.1843566894531,285.0177001953125,1.0,0.5036503076553345,0.6746143698692322,0.6746143698692322,1.0,1.0,-2.7014176845550537,1.1785955429077148,1.5228221416473389,0.568073570728302,0.9680261611938475,0.9680261611938475,0.0,109.11408233642578,146.0,62578.30859375,0.0,1622.7586669921875,1.0,279.44244384765625,283.4747314453125,299.0304260253906,303.0302734375,293.1499938964844,293.1499938964844,279.1499938964844,32618.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389646410942078,1.0,0.0,0.0,3.7116787433624254,3.711702585220337,9.192507945954276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10294.451171875,0.0,1577.1456298828125,1895.4371337890625,0.0,2832.04345703125,0.916626513004303,1.0,0.0,3.0,1.0,0.0
17752620,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8317887783050537,0.3218149244785309,0.291637510061264,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9052352905273438,0.4170338809490204,0.3964575529098511,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8894726634025574,0.3959393501281738,0.2782573401927948,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8761606216430664,0.3787281811237335,0.3604438900947571,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7187920212745667,0.2039714157581329,0.9297277927398682,284.9053955078125,284.95001220703125,298.6615600585937,296.07965087890625,297.82733154296875,297.1795349121094,284.90838623046875,1.0,0.5145838856697083,0.6726844310760498,0.6726844310760498,1.0,1.0,-2.709104537963867,1.1811354160308838,1.5279691219329834,0.5689814686775208,0.8716160655021667,0.8716160655021667,0.0,123.85580444335938,164.0,63421.28125,0.0,1701.8857421875,1.0,279.1571350097656,283.3472900390625,299.1007385253906,303.2286682128906,293.1499938964844,293.1499938964844,279.45001220703125,38319.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847010612487793,1.0,0.0,0.0,3.615716457366944,3.6157405376434326,8.723324640413921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.05078125,0.0,1512.548095703125,1895.4371337890625,0.0,2907.27978515625,0.8997747302055359,1.0,0.0,3.0,1.0,0.0
17752680,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8317887783050537,0.3218149244785309,0.291637510061264,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9052352905273438,0.4170338809490204,0.3964575529098511,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8894726634025574,0.3959393501281738,0.2782573401927948,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8761606216430664,0.3787281811237335,0.3604438900947571,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7187920212745667,0.2039714157581329,0.9297277927398682,284.9053955078125,284.95001220703125,298.6615600585937,296.07965087890625,297.82733154296875,297.1795349121094,284.90838623046875,1.0,0.5145838856697083,0.6726844310760498,0.6726844310760498,1.0,1.0,-2.709104537963867,1.1811354160308838,1.5279691219329834,0.5689814686775208,0.8716160655021667,0.8716160655021667,0.0,123.85580444335938,164.0,63421.28125,0.0,1701.8857421875,1.0,279.1571350097656,283.3472900390625,299.1007385253906,303.2286682128906,293.1499938964844,293.1499938964844,279.45001220703125,38319.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847010612487793,1.0,0.0,0.0,3.615716457366944,3.6157405376434326,8.723324640413921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.05078125,0.0,1512.548095703125,1895.4371337890625,0.0,2907.27978515625,0.8997747302055359,1.0,0.0,3.0,1.0,0.0
17752740,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8081595301628113,0.3223381340503692,0.2924475967884063,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8777085542678833,0.4182318747043609,0.397973358631134,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8626076579093933,0.3968008160591125,0.2791275382041931,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8505199551582336,0.3798898160457611,0.3619498610496521,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6968114972114563,0.2041016072034835,0.9327213764190674,285.02197265625,284.95001220703125,298.7191467285156,296.1107177734375,297.852783203125,297.1806640625,285.01983642578125,1.0,0.5263646245002747,0.6707544326782227,0.6707544326782227,1.0,1.0,-2.718345880508423,1.1844099760055542,1.533935785293579,0.570115864276886,0.9819490313529968,0.9819490313529968,0.0,139.86012268066406,182.0,63177.6953125,0.0,1789.6444091796875,1.0,279.44305419921875,283.4653015136719,299.09295654296875,303.1322937011719,293.1499938964844,293.1499938964844,279.1499938964844,32708.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398547768592834,1.0,0.0,0.0,3.756603956222534,3.7566285133361816,9.416382908966624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.525390625,0.0,1629.6865234375,1895.4371337890625,0.0,2840.3583984375,0.9267240762710572,1.0,0.0,3.0,1.0,0.0
17752800,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8081595301628113,0.3223381340503692,0.2924475967884063,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8777085542678833,0.4182318747043609,0.397973358631134,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8626076579093933,0.3968008160591125,0.2791275382041931,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8505199551582336,0.3798898160457611,0.3619498610496521,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.6968114972114563,0.2041016072034835,0.9327213764190674,285.02197265625,284.95001220703125,298.7191467285156,296.1107177734375,297.852783203125,297.1806640625,285.01983642578125,1.0,0.5263646245002747,0.6707544326782227,0.6707544326782227,1.0,1.0,-2.718345880508423,1.1844099760055542,1.533935785293579,0.570115864276886,0.9819490313529968,0.9819490313529968,0.0,139.86012268066406,182.0,63177.6953125,0.0,1789.6444091796875,1.0,279.44305419921875,283.4653015136719,299.09295654296875,303.1322937011719,293.1499938964844,293.1499938964844,279.1499938964844,32708.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398547768592834,1.0,0.0,0.0,3.756603956222534,3.7566285133361816,9.416382908966624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.525390625,0.0,1629.6865234375,1895.4371337890625,0.0,2840.3583984375,0.9267240762710572,1.0,0.0,3.0,1.0,0.0
17752860,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.785312294960022,0.3218835592269897,0.2929558455944061,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8539903163909912,0.4186092615127563,0.3992574214935303,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8397582769393921,0.3967472612857818,0.2797937393188476,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8288199305534363,0.3802968263626098,0.3632402420043945,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6765705347061157,0.2037894874811172,0.9352163076400756,284.9010925292969,284.95001220703125,298.7767944335937,296.1417541503906,297.8742980957031,297.1751403808594,284.9041748046875,1.0,0.5385295152664185,0.6687308549880981,0.6687308549880981,1.0,1.0,-2.725856304168701,1.1867671012878418,1.5390892028808594,0.5708944797515869,0.8807184100151062,0.8807184100151062,0.0,157.22531127929688,170.0,64050.98828125,0.0,1881.6458740234373,1.0,279.15679931640625,283.3314208984375,299.1628723144531,303.3320007324219,293.1499938964844,293.1499938964844,279.45001220703125,38331.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478827476501465,1.0,0.0,0.0,3.6648201942443848,3.664844751358032,8.961870321400056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.814453125,0.0,1567.238037109375,1895.4371337890625,0.0,2915.4443359375,0.9106199741363524,1.0,0.0,3.0,1.0,0.0
17752920,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.785312294960022,0.3218835592269897,0.2929558455944061,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8539903163909912,0.4186092615127563,0.3992574214935303,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8397582769393921,0.3967472612857818,0.2797937393188476,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8288199305534363,0.3802968263626098,0.3632402420043945,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6765705347061157,0.2037894874811172,0.9352163076400756,284.9010925292969,284.95001220703125,298.7767944335937,296.1417541503906,297.8742980957031,297.1751403808594,284.9041748046875,1.0,0.5385295152664185,0.6687308549880981,0.6687308549880981,1.0,1.0,-2.725856304168701,1.1867671012878418,1.5390892028808594,0.5708944797515869,0.8807184100151062,0.8807184100151062,0.0,157.22531127929688,170.0,64050.98828125,0.0,1881.6458740234373,1.0,279.15679931640625,283.3314208984375,299.1628723144531,303.3320007324219,293.1499938964844,293.1499938964844,279.45001220703125,38331.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478827476501465,1.0,0.0,0.0,3.6648201942443848,3.664844751358032,8.961870321400056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9371.814453125,0.0,1567.238037109375,1895.4371337890625,0.0,2915.4443359375,0.9106199741363524,1.0,0.0,3.0,1.0,0.0
17752980,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7794656157493591,0.3223735988140106,0.2933056950569153,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8483551144599915,0.4197605848312378,0.4002866148948669,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.834187388420105,0.3975676000118255,0.2803057432174682,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.823610782623291,0.381404846906662,0.3642531931400299,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.671216607093811,0.2038344293832779,0.9357330203056335,285.0209655761719,284.95001220703125,298.83447265625,296.1727600097656,297.89947509765625,297.1761474609375,285.0187072753906,1.0,0.5416871309280396,0.6667072176933289,0.6667072176933289,1.0,1.0,-2.729966163635254,1.187517523765564,1.54244863986969,0.570726215839386,0.9920324087142944,0.9920324087142944,0.0,162.5064239501953,158.0,63666.7734375,0.0,1912.5604248046875,1.0,279.4433898925781,283.4545288085937,299.15411376953125,303.22784423828125,293.1499938964844,293.1499938964844,279.1499938964844,32914.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405752182006836,1.0,0.0,0.0,3.796227216720581,3.796252012252808,9.61607156568789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.9609375,0.0,1678.010986328125,1895.4371337890625,0.0,2847.08984375,0.935812771320343,1.0,0.0,3.0,1.0,0.0
17753040,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7794656157493591,0.3223735988140106,0.2933056950569153,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8483551144599915,0.4197605848312378,0.4002866148948669,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.834187388420105,0.3975676000118255,0.2803057432174682,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.823610782623291,0.381404846906662,0.3642531931400299,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.671216607093811,0.2038344293832779,0.9357330203056335,285.0209655761719,284.95001220703125,298.83447265625,296.1727600097656,297.89947509765625,297.1761474609375,285.0187072753906,1.0,0.5416871309280396,0.6667072176933289,0.6667072176933289,1.0,1.0,-2.729966163635254,1.187517523765564,1.54244863986969,0.570726215839386,0.9920324087142944,0.9920324087142944,0.0,162.5064239501953,158.0,63666.7734375,0.0,1912.5604248046875,1.0,279.4433898925781,283.4545288085937,299.15411376953125,303.22784423828125,293.1499938964844,293.1499938964844,279.1499938964844,32914.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405752182006836,1.0,0.0,0.0,3.796227216720581,3.796252012252808,9.61607156568789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.9609375,0.0,1678.010986328125,1895.4371337890625,0.0,2847.08984375,0.935812771320343,1.0,0.0,3.0,1.0,0.0
17753100,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.780175507068634,0.3222912549972534,0.2934433817863464,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8492788076400757,0.4200663268566131,0.4007613956928253,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8349722623825073,0.3976710140705108,0.280533105134964,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8244985342025757,0.3817141652107239,0.3647122383117676,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6717341542243958,0.2037498652935028,0.9357237815856934,284.8742980957031,284.95001220703125,298.8633117675781,296.188232421875,297.9109191894531,297.1747436523437,284.8681945800781,1.0,0.5414577722549438,0.6656954288482666,0.6656954288482666,1.0,1.0,-2.7315216064453125,1.1876379251480105,1.5438838005065918,0.5705727934837341,0.8952232599258423,0.8952232599258423,0.0,162.06504821777344,158.0,64654.00390625,0.0,1912.9173583984373,1.0,279.1943054199219,283.28857421875,299.2206726074219,303.4725646972656,293.1499938964844,293.1499938964844,279.1499938964844,36627.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466362953186035,1.0,0.0,0.0,3.782182455062866,3.78220796585083,9.545051398163196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.294921875,0.0,1690.123291015625,1895.4371337890625,0.0,2903.77587890625,0.9333118200302124,1.0,0.0,3.0,1.0,0.0
17753160,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7816004157066345,0.3220199644565582,0.2931700050830841,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.85105961561203,0.4201847910881042,0.4008492827415466,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8365362286567688,0.3975788950920105,0.2804501354694366,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8261844515800476,0.3818566501140594,0.3648182153701782,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6729678511619568,0.2035648077726364,0.9347243905067444,284.8926696777344,284.95001220703125,298.89215087890625,296.20367431640625,297.9213562011719,297.171630859375,284.8961486816406,1.0,0.5402422547340393,0.6647167801856995,0.6647167801856995,1.0,1.0,-2.730128526687622,1.1863924264907837,1.5437359809875488,0.5696848630905151,0.8828231692314148,0.8828231692314148,0.0,160.60208129882812,146.0,64389.94921875,0.0,1903.9476318359373,1.0,279.1565246582031,283.3166198730469,299.2224426269531,303.4177551269531,293.1499938964844,293.1499938964844,279.45001220703125,38716.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480792045593262,1.0,0.0,0.0,3.6963491439819336,3.6963741779327393,9.116733963310252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.22265625,0.0,1605.9329833984375,1895.4371337890625,0.0,2917.283447265625,0.91777503490448,1.0,0.0,3.0,1.0,0.0
17753220,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7896825075149536,0.3227138817310333,0.2932465970516205,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.859844982624054,0.4214780926704407,0.4015310108661651,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8446905016899109,0.3985609114170074,0.2807196378707886,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8343462347984314,0.383105993270874,0.3654839396476745,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6798223257064819,0.2037624418735504,0.9336470365524292,285.0184326171875,284.95001220703125,298.9498291015625,296.2344665527344,297.94744873046875,297.174560546875,285.0163269042969,1.0,0.5360922813415527,0.6627593636512756,0.6627593636512756,1.0,1.0,-2.7308619022369385,1.185566782951355,1.545295238494873,0.5686280131340027,0.9949126839637756,0.9949126839637756,0.0,154.1506805419922,134.0,63902.7734375,0.0,1875.0570068359373,1.0,279.4435729980469,283.4467468261719,299.212890625,303.3034362792969,293.1499938964844,293.1499938964844,279.1499938964844,33157.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401287198066711,1.0,0.0,0.0,3.817603826522827,3.817629098892212,9.724673191158215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.9853515625,0.0,1705.50927734375,1895.4371337890625,0.0,2842.91796875,0.9408116340637208,1.0,0.0,3.0,1.0,0.0
17753280,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7896825075149536,0.3227138817310333,0.2932465970516205,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.859844982624054,0.4214780926704407,0.4015310108661651,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8446905016899109,0.3985609114170074,0.2807196378707886,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8343462347984314,0.383105993270874,0.3654839396476745,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.6798223257064819,0.2037624418735504,0.9336470365524292,285.0184326171875,284.95001220703125,298.9498291015625,296.2344665527344,297.94744873046875,297.174560546875,285.0163269042969,1.0,0.5360922813415527,0.6627593636512756,0.6627593636512756,1.0,1.0,-2.7308619022369385,1.185566782951355,1.545295238494873,0.5686280131340027,0.9949126839637756,0.9949126839637756,0.0,154.1506805419922,134.0,63902.7734375,0.0,1875.0570068359373,1.0,279.4435729980469,283.4467468261719,299.212890625,303.3034362792969,293.1499938964844,293.1499938964844,279.1499938964844,33157.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401287198066711,1.0,0.0,0.0,3.817603826522827,3.817629098892212,9.724673191158215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.9853515625,0.0,1705.50927734375,1895.4371337890625,0.0,2842.91796875,0.9408116340637208,1.0,0.0,3.0,1.0,0.0
17753340,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8009364008903503,0.3225458264350891,0.2930376529693603,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.872272789478302,0.4220496118068695,0.4019745290279388,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8562576174736023,0.3987280428409576,0.2807840704917907,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8457742929458618,0.3837004899978637,0.3659266829490661,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6896597146987915,0.2036591470241546,0.9321550130844116,284.892333984375,284.95001220703125,299.0074462890625,296.2651672363281,297.9700927734375,297.1717224121094,284.8955383300781,1.0,0.5303950905799866,0.6608020067214966,0.6608020067214966,1.0,1.0,-2.7299675941467285,1.1839299201965332,1.5460377931594849,0.5673021078109741,0.8859436511993408,0.8859436511993408,0.0,145.63583374023438,122.0,64607.23828125,0.0,1834.0528564453125,1.0,279.15643310546875,283.31085205078125,299.28155517578125,303.49078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38749.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471834659576416,1.0,0.0,0.0,3.7141427993774414,3.714168071746826,9.204718480759766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1083984375,0.0,1626.6397705078125,1895.4371337890625,0.0,2908.89794921875,0.9218494296073914,1.0,0.0,3.0,1.0,0.0
17753400,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8009364008903503,0.3225458264350891,0.2930376529693603,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.872272789478302,0.4220496118068695,0.4019745290279388,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8562576174736023,0.3987280428409576,0.2807840704917907,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8457742929458618,0.3837004899978637,0.3659266829490661,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.6896597146987915,0.2036591470241546,0.9321550130844116,284.892333984375,284.95001220703125,299.0074462890625,296.2651672363281,297.9700927734375,297.1717224121094,284.8955383300781,1.0,0.5303950905799866,0.6608020067214966,0.6608020067214966,1.0,1.0,-2.7299675941467285,1.1839299201965332,1.5460377931594849,0.5673021078109741,0.8859436511993408,0.8859436511993408,0.0,145.63583374023438,122.0,64607.23828125,0.0,1834.0528564453125,1.0,279.15643310546875,283.31085205078125,299.28155517578125,303.49078369140625,293.1499938964844,293.1499938964844,279.45001220703125,38749.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471834659576416,1.0,0.0,0.0,3.7141427993774414,3.714168071746826,9.204718480759766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9456.1083984375,0.0,1626.6397705078125,1895.4371337890625,0.0,2908.89794921875,0.9218494296073914,1.0,0.0,3.0,1.0,0.0
17753460,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8160495758056641,0.3233885169029236,0.2931139469146728,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8895548582077026,0.4234780669212341,0.4026371836662292,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.87259840965271,0.39984130859375,0.2810389697551727,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8617888689041138,0.3850748836994171,0.3665651977062225,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7032181620597839,0.2040025293827057,0.9310486912727356,285.0201721191406,284.95001220703125,299.06500244140625,296.29571533203125,297.9968566894531,297.1759948730469,285.01812744140625,1.0,0.5237786769866943,0.6590144634246826,0.6590144634246826,1.0,1.0,-2.7305924892425537,1.1831166744232178,1.5474756956100464,0.566282331943512,0.9996690154075624,0.9996690154075624,0.0,135.37974548339844,110.0,64097.46875,0.0,1787.2685546875,1.0,279.4436950683594,283.4436340332031,299.27325439453125,303.37664794921875,293.1499938964844,293.1499938964844,279.1499938964844,33212.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390775918960571,1.0,0.0,0.0,3.8322594165802,3.832284688949585,9.799481404115795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.193359375,0.0,1723.657958984375,1895.4371337890625,0.0,2833.098388671875,0.9441713094711304,1.0,0.0,3.0,1.0,0.0
17753520,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8160495758056641,0.3233885169029236,0.2931139469146728,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8895548582077026,0.4234780669212341,0.4026371836662292,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.87259840965271,0.39984130859375,0.2810389697551727,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8617888689041138,0.3850748836994171,0.3665651977062225,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7032181620597839,0.2040025293827057,0.9310486912727356,285.0201721191406,284.95001220703125,299.06500244140625,296.29571533203125,297.9968566894531,297.1759948730469,285.01812744140625,1.0,0.5237786769866943,0.6590144634246826,0.6590144634246826,1.0,1.0,-2.7305924892425537,1.1831166744232178,1.5474756956100464,0.566282331943512,0.9996690154075624,0.9996690154075624,0.0,135.37974548339844,110.0,64097.46875,0.0,1787.2685546875,1.0,279.4436950683594,283.4436340332031,299.27325439453125,303.37664794921875,293.1499938964844,293.1499938964844,279.1499938964844,33212.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390775918960571,1.0,0.0,0.0,3.8322594165802,3.832284688949585,9.799481404115795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10581.193359375,0.0,1723.657958984375,1895.4371337890625,0.0,2833.098388671875,0.9441713094711304,1.0,0.0,3.0,1.0,0.0
17753580,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8327728509902954,0.3233243823051452,0.2929293811321258,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9105100631713868,0.4241537451744079,0.4031031429767608,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.892403781414032,0.4001008570194244,0.2811132967472076,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8813716769218445,0.3857593238353729,0.3670177757740021,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7186446189880371,0.2040139436721801,0.9297059178352356,284.8918151855469,284.95001220703125,299.1224975585937,296.3261108398437,298.0198669433594,297.17401123046875,284.8949890136719,1.0,0.5166362524032593,0.6572268605232239,0.6572268605232239,1.0,1.0,-2.729957342147827,1.1816710233688354,1.5482863187789917,0.5650951862335205,0.8897813558578491,0.8897813558578491,0.0,124.70240783691406,98.0,64827.32421875,0.0,1736.618896484375,1.0,279.15631103515625,283.3052062988281,299.3423767089844,303.56610107421875,293.1499938964844,293.1499938964844,279.45001220703125,38714.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461057543754578,1.0,0.0,0.0,3.7317070960998535,3.7317323684692383,9.291982223658124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.1328125,0.0,1646.7491455078125,1895.4371337890625,0.0,2898.810791015625,0.9257142543792723,1.0,0.0,3.0,1.0,0.0
17753640,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8327728509902954,0.3233243823051452,0.2929293811321258,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9105100631713868,0.4241537451744079,0.4031031429767608,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.892403781414032,0.4001008570194244,0.2811132967472076,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8813716769218445,0.3857593238353729,0.3670177757740021,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7186446189880371,0.2040139436721801,0.9297059178352356,284.8918151855469,284.95001220703125,299.1224975585937,296.3261108398437,298.0198669433594,297.17401123046875,284.8949890136719,1.0,0.5166362524032593,0.6572268605232239,0.6572268605232239,1.0,1.0,-2.729957342147827,1.1816710233688354,1.5482863187789917,0.5650951862335205,0.8897813558578491,0.8897813558578491,0.0,124.70240783691406,98.0,64827.32421875,0.0,1736.618896484375,1.0,279.15631103515625,283.3052062988281,299.3423767089844,303.56610107421875,293.1499938964844,293.1499938964844,279.45001220703125,38714.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461057543754578,1.0,0.0,0.0,3.7317070960998535,3.7317323684692383,9.291982223658124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.1328125,0.0,1646.7491455078125,1895.4371337890625,0.0,2898.810791015625,0.9257142543792723,1.0,0.0,3.0,1.0,0.0
17753700,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8425209522247314,0.3236778378486633,0.2927927374839782,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9238308072090148,0.4248087406158447,0.4032787084579468,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9039980173110962,0.4005855619907379,0.2811083197593689,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.892918050289154,0.3863891661167145,0.367190808057785,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7269126772880554,0.2041671276092529,0.9288352131843568,285.0276184082031,284.95001220703125,299.15118408203125,296.3412170410156,298.0327453613281,297.1754150390625,285.0321350097656,1.0,0.5128692984580994,0.6563330888748169,0.6563330888748169,1.0,1.0,-2.729154825210572,1.1807316541671753,1.5484230518341064,0.5642896890640259,0.9828196167945862,0.9828196167945862,0.0,119.16888427734376,98.0,64091.12890625,0.0,1709.6854248046875,1.0,279.404052734375,283.4532775878906,299.3072509765625,303.3685913085937,293.1499938964844,293.1499938964844,279.45001220703125,34260.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399330377578735,1.0,0.0,0.0,3.776159286499024,3.77618408203125,9.514673138255604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.423828125,0.0,1664.642333984375,1895.4371337890625,0.0,2841.08984375,0.9341533184051514,1.0,0.0,3.0,1.0,0.0
17753760,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8548757433891296,0.3242442905902862,0.2930299341678619,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9403846859931946,0.4256711006164551,0.4038001000881195,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9194029569625854,0.4012846648693084,0.2813816666603088,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.90720933675766,0.387203961610794,0.3676745295524597,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7369560599327087,0.2044441252946853,0.928779125213623,285.0225830078125,284.95001220703125,299.1798400878906,296.3562927246094,298.0467224121094,297.1788024902344,285.0208740234375,1.0,0.5091477632522583,0.6554441452026367,0.6554441452026367,1.0,1.0,-2.730906248092652,1.1809806823730469,1.5499255657196045,0.5641306042671204,1.0,1.0,0.0,113.22103118896484,86.0,64302.7109375,0.0,1684.5838623046875,1.0,279.4435729980469,283.4412841796875,299.3340148925781,303.451171875,293.1499938964844,293.1499938964844,279.1499938964844,33311.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380617499351501,1.0,0.0,0.0,3.846242427825928,3.846267938613892,9.871123438642826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10625.6884765625,0.0,1741.456787109375,1895.4371337890625,0.0,2823.611572265625,0.9474533796310424,1.0,0.0,3.0,1.0,0.0
17753820,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8828929662704468,0.3242441713809967,0.2928796410560608,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9735124111175536,0.4264270365238189,0.4043160378932953,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9541712403297424,0.4016027450561523,0.2814786434173584,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.942007839679718,0.3879449069499969,0.3681561350822449,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7597925662994385,0.2045257985591888,0.9276365041732788,284.89208984375,284.95001220703125,299.237060546875,296.3862609863281,298.0696716308594,297.1771240234375,284.8948059082031,1.0,0.5014659762382507,0.6536661982536316,0.6536661982536316,1.0,1.0,-2.730674982070923,1.1796958446502686,1.5509791374206543,0.5630164742469788,0.8944515585899353,0.8944515585899353,0.0,101.8455810546875,89.0,65069.49609375,0.0,1631.287841796875,1.0,279.1568298339844,283.2994384765625,299.40234375,303.6421813964844,293.1499938964844,293.1499938964844,279.45001220703125,38602.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450748920440674,1.0,0.0,0.0,3.751673936843872,3.751699447631836,9.391683306603228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.697265625,0.0,1669.2701416015625,1895.4371337890625,0.0,2889.16455078125,0.9299720525741576,1.0,0.0,3.0,1.0,0.0
17753880,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8828929662704468,0.3242441713809967,0.2928796410560608,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9735124111175536,0.4264270365238189,0.4043160378932953,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9541712403297424,0.4016027450561523,0.2814786434173584,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.942007839679718,0.3879449069499969,0.3681561350822449,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7597925662994385,0.2045257985591888,0.9276365041732788,284.89208984375,284.95001220703125,299.237060546875,296.3862609863281,298.0696716308594,297.1771240234375,284.8948059082031,1.0,0.5014659762382507,0.6536661982536316,0.6536661982536316,1.0,1.0,-2.730674982070923,1.1796958446502686,1.5509791374206543,0.5630164742469788,0.8944515585899353,0.8944515585899353,0.0,101.8455810546875,89.0,65069.49609375,0.0,1631.287841796875,1.0,279.1568298339844,283.2994384765625,299.40234375,303.6421813964844,293.1499938964844,293.1499938964844,279.45001220703125,38602.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450748920440674,1.0,0.0,0.0,3.751673936843872,3.751699447631836,9.391683306603228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9534.697265625,0.0,1669.2701416015625,1895.4371337890625,0.0,2889.16455078125,0.9299720525741576,1.0,0.0,3.0,1.0,0.0
17753940,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9019813537597656,0.325183242559433,0.2932145893573761,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9915744662284852,0.428034096956253,0.4053042531013489,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.974635899066925,0.4027986228466034,0.2819251120090484,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9639655947685242,0.3894045650959015,0.3690548241138458,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.775591254234314,0.2049979418516159,0.9279481172561646,285.0282897949219,284.95001220703125,299.2940979003906,296.416015625,298.09637451171875,297.18194580078125,285.0272827148437,1.0,0.4982971847057342,0.6518883109092712,0.6518883109092712,1.0,1.0,-2.734245777130127,1.1802059412002563,1.554039716720581,0.5626136064529419,1.0,1.0,0.0,95.84192657470705,107.0,64542.32421875,0.0,1608.4881591796875,1.0,279.44354248046875,283.4418029785156,299.3944702148437,303.5274658203125,293.1499938964844,293.1499938964844,279.1499938964844,33558.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371685147285461,1.0,0.0,0.0,3.859121799468994,3.859147310256958,9.937341474142158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.90625,0.0,1759.1943359375,1895.4371337890625,0.0,2815.272216796875,0.95042222738266,1.0,0.0,3.0,1.0,0.0
17754000,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9019813537597656,0.325183242559433,0.2932145893573761,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9915744662284852,0.428034096956253,0.4053042531013489,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.974635899066925,0.4027986228466034,0.2819251120090484,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9639655947685242,0.3894045650959015,0.3690548241138458,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.775591254234314,0.2049979418516159,0.9279481172561646,285.0282897949219,284.95001220703125,299.2940979003906,296.416015625,298.09637451171875,297.18194580078125,285.0272827148437,1.0,0.4982971847057342,0.6518883109092712,0.6518883109092712,1.0,1.0,-2.734245777130127,1.1802059412002563,1.554039716720581,0.5626136064529419,1.0,1.0,0.0,95.84192657470705,107.0,64542.32421875,0.0,1608.4881591796875,1.0,279.44354248046875,283.4418029785156,299.3944702148437,303.5274658203125,293.1499938964844,293.1499938964844,279.1499938964844,33558.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371685147285461,1.0,0.0,0.0,3.859121799468994,3.859147310256958,9.937341474142158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.90625,0.0,1759.1943359375,1895.4371337890625,0.0,2815.272216796875,0.95042222738266,1.0,0.0,3.0,1.0,0.0
17754060,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8905923962593079,0.3250835835933685,0.2935794591903686,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9819516539573668,0.4288804531097412,0.4065130054950714,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.963045060634613,0.4030071794986725,0.2824148833751678,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9519686102867126,0.390048623085022,0.3700765967369079,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7661429047584534,0.205051764845848,0.9296262264251708,284.8966369628906,284.95001220703125,299.3509521484375,296.4454650878906,298.1188659667969,297.1795959472656,284.8993530273437,1.0,0.5022113919258118,0.6500623226165771,0.6500623226165771,1.0,1.0,-2.739974021911621,1.1816418170928955,1.558332085609436,0.5628386735916138,0.9043691158294678,0.9043691158294678,0.0,99.78785705566406,125.0,65488.140625,0.0,1635.193115234375,1.0,279.1566467285156,283.29541015625,299.4632263183594,303.7276916503906,293.1499938964844,293.1499938964844,278.8500061035156,38268.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444398641586304,1.0,0.0,0.0,3.779431581497192,3.779457330703736,9.531171372145764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.181640625,0.0,1699.5650634765625,1895.4371337890625,0.0,2883.223876953125,0.9359625577926636,1.0,0.0,3.0,1.0,0.0
17754120,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8905923962593079,0.3250835835933685,0.2935794591903686,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9819516539573668,0.4288804531097412,0.4065130054950714,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.963045060634613,0.4030071794986725,0.2824148833751678,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9519686102867126,0.390048623085022,0.3700765967369079,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7661429047584534,0.205051764845848,0.9296262264251708,284.8966369628906,284.95001220703125,299.3509521484375,296.4454650878906,298.1188659667969,297.1795959472656,284.8993530273437,1.0,0.5022113919258118,0.6500623226165771,0.6500623226165771,1.0,1.0,-2.739974021911621,1.1816418170928955,1.558332085609436,0.5628386735916138,0.9043691158294678,0.9043691158294678,0.0,99.78785705566406,125.0,65488.140625,0.0,1635.193115234375,1.0,279.1566467285156,283.29541015625,299.4632263183594,303.7276916503906,293.1499938964844,293.1499938964844,278.8500061035156,38268.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444398641586304,1.0,0.0,0.0,3.779431581497192,3.779457330703736,9.531171372145764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10884.181640625,0.0,1699.5650634765625,1895.4371337890625,0.0,2883.223876953125,0.9359625577926636,1.0,0.0,3.0,1.0,0.0
17754180,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.86379474401474,0.3247718811035156,0.2936168313026428,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9540109634399414,0.4295399487018585,0.4074745774269104,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9316525459289552,0.40297532081604,0.2826457917690277,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9203065633773804,0.390447586774826,0.370815247297287,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7442871332168579,0.2048799991607666,0.9307525157928468,284.8972473144531,284.95001220703125,299.4075927734375,296.47467041015625,298.1400451660156,297.1753234863281,284.8992614746094,1.0,0.5097114443778992,0.6482362747192383,0.6482362747192383,1.0,1.0,-2.7436912059783936,1.182122826576233,1.561568260192871,0.5625183582305908,0.8433526158332825,0.8433526158332825,0.0,109.97975158691406,143.0,65697.1484375,0.0,1688.2822265625,1.0,278.8577575683594,283.27734375,299.4783020019531,303.7666015625,293.1499938964844,293.1499938964844,279.1499938964844,40450.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475896716117859,1.0,0.0,0.0,3.552302837371826,3.5523266792297363,8.420022936661553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.9482421875,0.0,1459.57763671875,1895.4371337890625,0.0,2912.70068359375,0.8880828619003296,1.0,0.0,3.0,1.0,0.0
17754240,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.86379474401474,0.3247718811035156,0.2936168313026428,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9540109634399414,0.4295399487018585,0.4074745774269104,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9316525459289552,0.40297532081604,0.2826457917690277,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9203065633773804,0.390447586774826,0.370815247297287,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7442871332168579,0.2048799991607666,0.9307525157928468,284.8972473144531,284.95001220703125,299.4075927734375,296.47467041015625,298.1400451660156,297.1753234863281,284.8992614746094,1.0,0.5097114443778992,0.6482362747192383,0.6482362747192383,1.0,1.0,-2.7436912059783936,1.182122826576233,1.561568260192871,0.5625183582305908,0.8433526158332825,0.8433526158332825,0.0,109.97975158691406,143.0,65697.1484375,0.0,1688.2822265625,1.0,278.8577575683594,283.27734375,299.4783020019531,303.7666015625,293.1499938964844,293.1499938964844,279.1499938964844,40450.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475896716117859,1.0,0.0,0.0,3.552302837371826,3.5523266792297363,8.420022936661553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.9482421875,0.0,1459.57763671875,1895.4371337890625,0.0,2912.70068359375,0.8880828619003296,1.0,0.0,3.0,1.0,0.0
17754300,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8508376479148865,0.3251336514949798,0.2939580976963043,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9379453063011168,0.4303409457206726,0.4082623422145843,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9151700139045716,0.4034604132175445,0.2829996943473816,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9047650694847108,0.3910568058490753,0.3714460730552673,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7336935997009277,0.2049990147352218,0.9319607019424438,285.0235900878906,284.95001220703125,299.4358215332031,296.4891357421875,298.1527404785156,297.1768493652344,285.02655029296875,1.0,0.5144152045249939,0.6473232507705688,0.6473232507705688,1.0,1.0,-2.747677803039551,1.183353304862976,1.5643244981765747,0.5628307461738586,0.930167019367218,0.930167019367218,0.0,116.15926361083984,143.0,65131.73046875,0.0,1723.120361328125,1.0,279.0993347167969,283.41278076171875,299.4458923339844,303.5736083984375,293.1499938964844,293.1499938964844,279.1499938964844,34513.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840604841709137,1.0,0.0,0.0,3.604582071304321,3.604605436325073,8.669682074469165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10057.2197265625,0.0,1472.239990234375,1895.4371337890625,0.0,2847.366943359375,0.8962210416793823,1.0,0.0,3.0,1.0,0.0
